time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042000,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7843017578125,0.0,0.0,0.0001022948927129,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779846191406,0.0,0.0,0.0001077218330465,299.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7852478027344,0.0,0.0,7.956321496749297e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,0.0001077216438716,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78045654296875,0.0,0.0,0.0005109795019961,285.9066772460937,294.1499938964844,296.0912780761719,293.842041015625,296.89190673828125,296.3285827636719,284.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900318156927,1.6394693602705956e-08,0.0010900154011324,-0.0419754646718502,0.0,0.0,0.0,-0.0129402419552207,60.0,19.8773193359375,0.0,-8.101323345499625e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0001092889724532,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001150869647972,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,8.50030846777372e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001150867610704,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0005459160893224,285.8912048339844,294.1499938964844,295.9804382324219,293.846923828125,296.8744506835937,296.1435241699219,284.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645631166175,2.5110482582135774e-08,0.0011645379709079,-0.0647177547216415,0.0,0.0,0.0,-0.0172610059380531,60.0,20.52124214172364,0.0,-9.2469704782161e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7751770019531,0.0,0.0,0.0001092889724532,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689514160156,0.0,0.0,0.0001150869647972,299.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7760925292969,0.0,0.0,8.50030846777372e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001150867610704,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7713623046875,0.0,0.0,0.0005459160893224,285.8912048339844,294.1499938964844,295.9804382324219,293.846923828125,296.8744506835937,296.1435241699219,284.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645631166175,2.5110482582135774e-08,0.0011645379709079,-0.0647177547216415,0.0,0.0,0.0,-0.0172610059380531,60.0,20.52124214172364,0.0,-9.2469704782161e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001103319445974,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001161852560471,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,8.581428119214252e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001161850595963,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0005511260242201,285.8752136230469,294.1499938964844,295.8753967285156,293.8494873046875,296.8545837402344,295.9871826171875,284.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757116299122,2.6410122089259858e-08,0.0011756852036342,-0.0681013166904449,0.0,0.0,0.0,-0.0179054662585258,60.0,20.911584854125977,0.0,-9.42427504924126e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001103319445974,298.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594909667969,0.0,0.0,0.0001161852560471,299.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,8.581428119214252e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0001161850595963,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0005511260242201,285.8752136230469,294.1499938964844,295.8753967285156,293.8494873046875,296.8545837402344,295.9871826171875,284.3712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011757116299122,2.6410122089259858e-08,0.0011756852036342,-0.0681013166904449,0.0,0.0,0.0,-0.0179054662585258,60.0,20.911584854125977,0.0,-9.42427504924126e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0001077260822057,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0001134411431849,299.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,8.378748316317797e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75750732421875,0.0,0.0,0.00011344095401,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572326660156,0.0,0.0,0.0005381093360483,285.867431640625,294.1499938964844,295.8253479003906,293.849853515625,296.8441467285156,295.92974853515625,284.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479428503662,2.31624639468464e-08,0.0011479196837171,-0.0596420317888259,0.0,0.0,0.0,-0.0162954851984977,60.0,20.71986389160156,0.0,-8.984346067109072e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001047028927132,298.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0001102575697586,299.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,8.143609738908708e-05,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529602050781,0.0,0.0,0.0001102573805837,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0005230080569162,285.85986328125,294.1499938964844,295.77703857421875,293.8496398925781,296.8336486816406,295.8825378417969,284.4059753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157299159094,1.939488214475205e-08,0.001115710590966,-0.0498128496110439,0.0,0.0,0.0,-0.0144277699291706,60.0,20.35869598388672,0.0,-8.487141656132735e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,9.90915359579958e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001043485171976,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,7.707167242188007e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001043483425746,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004949784488417,285.8454284667969,294.1499938964844,295.68621826171875,293.84735107421875,296.8124389648437,295.8080749511719,284.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055929926224,1.2402260551880318e-08,0.0010559174697846,-0.0315343849360942,0.0,0.0,0.0,-0.0109612280502915,60.0,19.49095726013184,0.0,-7.601792617606409e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74761962890625,0.0,0.0,9.90915359579958e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001043485171976,299.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7485046386719,0.0,0.0,7.707167242188007e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7442321777344,0.0,0.0,0.0001043483425746,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439880371094,0.0,0.0,0.0004949784488417,285.8454284667969,294.1499938964844,295.68621826171875,293.84735107421875,296.8124389648437,295.8080749511719,284.439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055929926224,1.2402260551880318e-08,0.0010559174697846,-0.0315343849360942,0.0,0.0,0.0,-0.0109612280502915,60.0,19.49095726013184,0.0,-7.601792617606409e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.570059046382084e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0001007776736514,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,7.44342542020604e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0001007775063044,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.0004780401941388,285.8316650390625,294.1499938964844,295.6038818359375,293.8425598144531,296.7909545898437,295.7523803710937,284.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197868105024,8.176802346326895e-09,0.0010197786614298,-0.0204729456454515,0.0,0.0,0.0,-0.008866449818015,60.0,18.71022605895996,0.0,-7.090404352538826e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,9.570059046382084e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333068847656,0.0,0.0,0.0001007776736514,299.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,7.44342542020604e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358703613281,0.0,0.0,0.0001007775063044,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.735595703125,0.0,0.0,0.0004780401941388,285.8316650390625,294.1499938964844,295.6038818359375,293.8425598144531,296.7909545898437,295.7523803710937,284.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197868105024,8.176802346326895e-09,0.0010197786614298,-0.0204729456454515,0.0,0.0,0.0,-0.008866449818015,60.0,18.71022605895996,0.0,-7.090404352538826e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.457385749556124e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,9.959115413948894e-05,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,7.355788693530485e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.959099406842142e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0004724120080936,285.8182373046875,294.1499938964844,295.5308532714844,293.8352966308594,296.7689514160156,295.7039794921875,284.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077722836285,6.772712612956866e-09,0.0010077655315399,-0.0167954787611961,0.0,0.0,0.0,-0.0081703485921025,60.0,18.18648147583008,0.0,-6.924411621866966e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,9.457385749556124e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,9.959115413948894e-05,299.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7317810058594,0.0,0.0,7.355788693530485e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,9.959099406842142e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0004724120080936,285.8182373046875,294.1499938964844,295.5308532714844,293.8352966308594,296.7689514160156,295.7039794921875,284.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077722836285,6.772712612956866e-09,0.0010077655315399,-0.0167954787611961,0.0,0.0,0.0,-0.0081703485921025,60.0,18.18648147583008,0.0,-6.924411621866966e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,9.471396333537996e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,9.973868873203172e-05,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,7.366685895249248e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,9.973852866096422e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0004731118970084,285.804931640625,294.1499938964844,295.46807861328125,293.82550048828125,296.74615478515625,295.6524963378906,284.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092606535181,6.9471424168909834e-09,0.0010092537850141,-0.0172523744404315,0.0,0.0,0.0,-0.0082568041980266,60.0,17.922800064086914,0.0,-6.944926411733833e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72265625,0.0,0.0,9.471396333537996e-05,298.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7169189453125,0.0,0.0,9.973868873203172e-05,299.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,7.366685895249248e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71942138671875,0.0,0.0,9.973852866096422e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191772460937,0.0,0.0,0.0004731118970084,285.804931640625,294.1499938964844,295.46807861328125,293.82550048828125,296.74615478515625,295.6524963378906,284.5310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092606535181,6.9471424168909834e-09,0.0010092537850141,-0.0172523744404315,0.0,0.0,0.0,-0.0082568041980266,60.0,17.922800064086914,0.0,-6.944926411733833e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185363769531,0.0,0.0,9.50669709709473e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7128295898437,0.0,0.0,0.0001001104246824,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193908691406,0.0,0.0,7.394141721306369e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153015136719,0.0,0.0,0.0001001102646114,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.000474875268992,285.7982788085937,294.1499938964844,295.4407958984375,293.81964111328125,296.73443603515625,295.6241455078125,284.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130205191671,7.386922629137871e-09,0.0010130131850019,-0.0184042621403932,0.0,0.0,0.0,-0.0084748165681958,60.0,17.850345611572266,0.0,-6.996783241675075e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71435546875,0.0,0.0,9.54795177676715e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7087097167969,0.0,0.0,0.0001005448575597,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,7.426228694384918e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7111511230469,0.0,0.0,0.0001005446974886,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0004769360239151,285.7916259765625,294.1499938964844,295.4164123535156,293.8131408691406,296.7225952148437,295.594482421875,284.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174163617193,7.900893272960731e-09,0.0010174084454774,-0.0197503808885812,0.0,0.0,0.0,-0.0087296161800622,60.0,17.801963806152344,0.0,-7.0576327004801e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,9.618187323212624e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0001012844659271,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,7.480855856556445e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.000101284305856,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0004804444615729,285.7783508300781,294.1499938964844,295.3767395019531,293.798095703125,296.698486328125,295.5348815917969,284.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249008191749,8.7759044475888e-09,0.0010248919716104,-0.0220418348908424,0.0,0.0,0.0,-0.0091634029522538,60.0,17.73048973083496,0.0,-7.16183023996564e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,9.618187323212624e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004089355469,0.0,0.0,0.0001012844659271,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,7.480855856556445e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.000101284305856,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026062011719,0.0,0.0,0.0004804444615729,285.7783508300781,294.1499938964844,295.3767395019531,293.798095703125,296.698486328125,295.5348815917969,284.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249008191749,8.7759044475888e-09,0.0010248919716104,-0.0220418348908424,0.0,0.0,0.0,-0.0091634029522538,60.0,17.73048973083496,0.0,-7.16183023996564e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,9.64535865932703e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001015705929603,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,7.501988875446841e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001015704401652,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0004818017769139,285.7651062011719,294.1499938964844,295.3500061035156,293.7802734375,296.6741638183594,295.4809875488281,284.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277958353981,9.11432795902556e-09,0.0010277866385877,-0.0229279994964599,0.0,0.0,0.0,-0.009331177920103,60.0,17.642436981201172,0.0,-7.202334728617643e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976318359375,0.0,0.0,9.64535865932703e-05,298.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6921081542969,0.0,0.0,0.0001015705929603,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6984558105469,0.0,0.0,7.501988875446841e-05,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001015704401652,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6942443847656,0.0,0.0,0.0004818017769139,285.7651062011719,294.1499938964844,295.3500061035156,293.7802734375,296.6741638183594,295.4809875488281,284.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277958353981,9.11432795902556e-09,0.0010277866385877,-0.0229279994964599,0.0,0.0,0.0,-0.009331177920103,60.0,17.642436981201172,0.0,-7.202334728617643e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,9.639193740440533e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0001015056695905,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,7.497193291783333e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001015055095194,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0004814938583876,285.7519836425781,294.1499938964844,295.3302917480469,293.7613220214844,296.64990234375,295.43634033203125,284.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271384380757,9.037367298958545e-09,0.0010271293576806,-0.0227264799177646,0.0,0.0,0.0,-0.0092930290848016,60.0,17.512022018432617,0.0,-7.19311330499295e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.68927001953125,0.0,0.0,9.639193740440533e-05,298.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838073730469,0.0,0.0,0.0001015056695905,299.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900939941406,0.0,0.0,7.497193291783333e-05,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0001015055095194,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0004814938583876,285.7519836425781,294.1499938964844,295.3302917480469,293.7613220214844,296.64990234375,295.43634033203125,284.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271384380757,9.037367298958545e-09,0.0010271293576806,-0.0227264799177646,0.0,0.0,0.0,-0.0092930290848016,60.0,17.512022018432617,0.0,-7.19311330499295e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.627546387491748e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.000101383011497,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,7.488133996957913e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001013828587019,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0004809121310245,285.739013671875,294.1499938964844,295.3111267089844,293.7428894042969,296.6257629394531,295.39996337890625,284.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258959373459,8.892103942059748e-09,0.0010258869733661,-0.0223461091518402,0.0,0.0,0.0,-0.0092210154980421,60.0,17.36166000366211,-0.0,-7.175724903163427e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68096923828125,0.0,0.0,9.627546387491748e-05,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,0.000101383011497,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817626953125,0.0,0.0,7.488133996957913e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001013828587019,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0004809121310245,285.739013671875,294.1499938964844,295.3111267089844,293.7428894042969,296.6257629394531,295.39996337890625,284.662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258959373459,8.892103942059748e-09,0.0010258869733661,-0.0223461091518402,0.0,0.0,0.0,-0.0092210154980421,60.0,17.36166000366211,-0.0,-7.175724903163427e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,9.62018093559891e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001013054497889,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776123046875,0.0,0.0,7.482404907932505e-05,298.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001013052969938,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.0004805442295037,285.73260498046875,294.1499938964844,295.3017578125,293.7338562011719,296.6137390136719,295.38427734375,284.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251105995848,8.800260076213817e-09,0.0010251017520204,-0.0221056099981069,0.0,0.0,0.0,-0.0091754850000143,60.0,17.284503936767578,-0.0,-7.164741333554049e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,9.611972200218588e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001012190041365,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734924316406,0.0,0.0,7.476020255126059e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,0.0001012188513414,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6694641113281,0.0,0.0,0.0004801342147402,285.7261962890625,294.1499938964844,295.2925109863281,293.7249450683594,296.60174560546875,295.3697814941406,284.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242353891953,8.697907283305994e-09,0.0010242266580462,-0.0218375902622938,0.0,0.0,0.0,-0.0091247446835041,60.0,17.207191467285156,-0.0,-7.152511471986146e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,9.59320241236128e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001010213454719,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,7.461420318577439e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0001010211926768,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0004791966639459,285.71356201171875,294.1499938964844,295.2743530273437,293.7074890136719,296.577880859375,295.3436279296875,284.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222342098131,8.463895362353924e-09,0.0010222257114946,-0.0212247893214225,0.0,0.0,0.0,-0.0090087354183197,60.0,17.052879333496094,-0.0,-7.12458785301351e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644897460937,0.0,0.0,9.59320241236128e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001010213454719,299.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,7.461420318577439e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0001010211926768,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612854003906,0.0,0.0,0.0004791966639459,285.71356201171875,294.1499938964844,295.2743530273437,293.7074890136719,296.577880859375,295.3436279296875,284.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222342098131,8.463895362353924e-09,0.0010222257114946,-0.0212247893214225,0.0,0.0,0.0,-0.0090087354183197,60.0,17.052879333496094,-0.0,-7.12458785301351e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,9.572030830895528e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001007983883027,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,7.444953371305019e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,0.0001007982427836,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0004781391471624,285.7010803222656,294.1499938964844,295.25665283203125,293.6904602050781,296.55419921875,295.3205871582031,284.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199771495535,8.199961598620575e-09,0.001019969000481,-0.0205336064100265,0.0,0.0,0.0,-0.0088778929784893,60.0,16.900075912475586,-0.0,-7.093159837268105e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563415527344,0.0,0.0,9.572030830895528e-05,298.9086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,0.0001007983883027,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571044921875,0.0,0.0,7.444953371305019e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534118652344,0.0,0.0,0.0001007982427836,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0004781391471624,285.7010803222656,294.1499938964844,295.25665283203125,293.6904602050781,296.55419921875,295.3205871582031,284.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199771495535,8.199961598620575e-09,0.001019969000481,-0.0205336064100265,0.0,0.0,0.0,-0.0088778929784893,60.0,16.900075912475586,-0.0,-7.093159837268105e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,9.549281821819022e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,0.0001005588346743,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,7.427258969983086e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001005586891551,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.0004770028463099,285.68878173828125,294.1499938964844,295.2393798828125,293.6737976074219,296.5306701660156,295.2998352050781,284.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175519855692,7.916379551886621e-09,0.0010175440693274,-0.0197909362614154,0.0,0.0,0.0,-0.0087373089045286,60.0,16.749717712402344,-0.0,-7.05946945345204e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,9.549281821819022e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431579589844,0.0,0.0,0.0001005588346743,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,7.427258969983086e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453552246094,0.0,0.0,0.0001005586891551,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451416015625,0.0,0.0,0.0004770028463099,285.68878173828125,294.1499938964844,295.2393798828125,293.6737976074219,296.5306701660156,295.2998352050781,284.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175519855692,7.916379551886621e-09,0.0010175440693274,-0.0197909362614154,0.0,0.0,0.0,-0.0087373089045286,60.0,16.749717712402344,-0.0,-7.05946945345204e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,9.525859059067444e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0001003121724352,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,7.409040699712932e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.000100312034192,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0004758329014293,285.6766662597656,294.1499938964844,295.2224426269531,293.65753173828125,296.50732421875,295.2807006835937,284.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150549933314,7.6244042190865e-09,0.0010150474263355,-0.0190262477844953,0.0,0.0,0.0,-0.0085925636813044,60.0,16.602624893188477,-0.0,-7.024866022220523e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402587890625,0.0,0.0,9.525859059067444e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0001003121724352,299.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,7.409040699712932e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.000100312034192,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.0004758329014293,285.6766662597656,294.1499938964844,295.2224426269531,293.65753173828125,296.50732421875,295.2807006835937,284.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150549933314,7.6244042190865e-09,0.0010150474263355,-0.0190262477844953,0.0,0.0,0.0,-0.0085925636813044,60.0,16.602624893188477,-0.0,-7.024866022220523e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63629150390625,0.0,0.0,9.514117118669674e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312866210937,0.0,0.0,0.0001001885248115,299.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6370544433594,0.0,0.0,7.399907917715609e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.0001001883865683,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332397460937,0.0,0.0,0.000475246401038,285.6706848144531,294.1499938964844,295.214111328125,293.6495056152344,296.4956970214844,295.2716979980469,284.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138032957911,7.478037744590438e-09,0.0010137958452105,-0.0186429005116224,0.0,0.0,0.0,-0.0085200043395161,60.0,16.530649185180664,-0.0,-7.007550806292785e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,9.502563625574112e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0001000668562483,299.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330871582031,0.0,0.0,7.390921382466331e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,0.0001000667180051,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293029785156,0.0,0.0,0.00047466927208,285.6647644042969,294.1499938964844,295.2058410644531,293.6415405273437,296.4841613769531,295.262939453125,284.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125716216862,7.334014728854754e-09,0.0010125642875209,-0.0182656850665807,0.0,0.0,0.0,-0.0084486054256558,60.0,16.459924697875977,-0.0,-6.990534018314065e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.480331937083974e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.983274503611028e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,7.373629341600463e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,9.98326067929156e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0004735588154289,285.6530456542969,294.1499938964844,295.1895751953125,293.6258850097656,296.461181640625,295.2461242675781,284.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102015221491,7.056885742429131e-09,0.0010101944208145,-0.0175398215651512,0.0,0.0,0.0,-0.0083112204447388,60.0,16.322294235229492,-0.0,-6.957848341926366e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,9.480331937083974e-05,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,9.983274503611028e-05,299.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,7.373629341600463e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,9.98326067929156e-05,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0004735588154289,285.6530456542969,294.1499938964844,295.1895751953125,293.6258850097656,296.461181640625,295.2461242675781,284.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102015221491,7.056885742429131e-09,0.0010101944208145,-0.0175398215651512,0.0,0.0,0.0,-0.0083112204447388,60.0,16.322294235229492,-0.0,-6.957848341926366e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
