time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044340,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.45973806665279e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.961587056750432e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,7.357611320912838e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,9.961573960026726e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0004725301405414,285.6415100097656,294.1499938964844,295.17352294921875,293.6104431152344,296.4383544921875,295.2300109863281,284.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080059291794,6.800164431552957e-09,0.0010079991770908,-0.0168673861771821,0.0,0.0,0.0,-0.0081839524209499,60.0,16.19042205810547,-0.0,-6.927638196430054e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,9.45973806665279e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,9.961587056750432e-05,299.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,7.357611320912838e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139831542969,0.0,0.0,9.961573960026726e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138000488281,0.0,0.0,0.0004725301405414,285.6415100097656,294.1499938964844,295.17352294921875,293.6104431152344,296.4383544921875,295.2300109863281,284.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080059291794,6.800164431552957e-09,0.0010079991770908,-0.0168673861771821,0.0,0.0,0.0,-0.0081839524209499,60.0,16.19042205810547,-0.0,-6.927638196430054e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,9.441329166293144e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,9.942201722878964e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,7.343292963923886e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,9.942188626155256e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0004716106632258,285.63018798828125,294.1499938964844,295.15771484375,293.59521484375,296.4157409667969,295.2145080566406,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060432832688,6.570676447381629e-09,0.0010060367640107,-0.0162662640213966,0.0,0.0,0.0,-0.0080701848492026,60.0,16.06499671936035,-0.0,-6.900688731548146e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,9.441329166293144e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,9.942201722878964e-05,299.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,7.343292963923886e-05,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,9.942188626155256e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0004716106632258,285.63018798828125,294.1499938964844,295.15771484375,293.59521484375,296.4157409667969,295.2145080566406,284.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060432832688,6.570676447381629e-09,0.0010060367640107,-0.0162662640213966,0.0,0.0,0.0,-0.0080701848492026,60.0,16.06499671936035,-0.0,-6.900688731548146e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,9.42562983254902e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,9.925669291988017e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,7.331081724260002e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,9.92565619526431e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.000470826489618,285.6190490722656,294.1499938964844,295.14208984375,293.5802001953125,296.3932800292969,295.19940185546875,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043694637715,6.374950345389152e-09,0.0010043630609288,-0.0157535653561353,0.0,0.0,0.0,-0.0079731540754437,60.0,15.946503639221191,-0.0,-6.877744596067714e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,9.42562983254902e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967712402344,0.0,0.0,9.925669291988017e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,7.331081724260002e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,9.92565619526431e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986328125,0.0,0.0,0.000470826489618,285.6190490722656,294.1499938964844,295.14208984375,293.5802001953125,296.3932800292969,295.19940185546875,284.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043694637715,6.374950345389152e-09,0.0010043630609288,-0.0157535653561353,0.0,0.0,0.0,-0.0079731540754437,60.0,15.946503639221191,-0.0,-6.877744596067714e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,9.419400885235518e-05,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5930480957031,0.0,0.0,9.919109288603067e-05,299.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,7.326236664084718e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950927734375,0.0,0.0,9.919096191879362e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,0.0004705153405666,285.61358642578125,294.1499938964844,295.13433837890625,293.5727233886719,296.3821105957031,295.1919860839844,284.87603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037051979452,6.297277810318746e-09,0.0010036989115178,-0.0155501002445817,0.0,0.0,0.0,-0.0079346485435962,60.0,15.891080856323242,-0.0,-6.86865035959272e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59405517578125,0.0,0.0,9.413597581442446e-05,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58935546875,0.0,0.0,9.912998211802916e-05,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,7.321722659980878e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59136962890625,0.0,0.0,9.912985115079208e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5911865234375,0.0,0.0,0.0004702254955191,285.6081237792969,294.1499938964844,295.1266174316406,293.5653076171875,296.3710021972656,295.1846008300781,284.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030877310782,6.224915249930518e-09,0.0010030814446508,-0.0153605425730347,0.0,0.0,0.0,-0.0078987823799252,60.0,15.83661937713623,-0.0,-6.86018282181067e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,9.404153388459235e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,9.903052705340087e-05,299.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,7.314376853173599e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,9.903040336212145e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.000469753780635,285.59735107421875,294.1499938964844,295.1112365722656,293.5505065917969,296.3488464355469,295.1698913574219,284.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020785266533,6.107130801069616e-09,0.0010020724730566,-0.0150520000606775,0.0,0.0,0.0,-0.0078403828665614,60.0,15.73264217376709,-0.0,-6.846411793048901e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,9.404153388459235e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,9.903052705340087e-05,299.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,7.314376853173599e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,9.903040336212145e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58380126953125,0.0,0.0,0.000469753780635,285.59735107421875,294.1499938964844,295.1112365722656,293.5505065917969,296.3488464355469,295.1698913574219,284.9017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020785266533,6.107130801069616e-09,0.0010020724730566,-0.0150520000606775,0.0,0.0,0.0,-0.0078403828665614,60.0,15.73264217376709,-0.0,-6.846411793048901e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.39790770644322e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,9.896475239656866e-05,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,7.309518696274608e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,9.89646214293316e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0004694418166764,285.5867614746094,294.1499938964844,295.095947265625,293.5357971191406,296.3268127441406,295.1552429199219,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014119325205,6.0291931447409305e-09,0.0010014058789238,-0.0148478345945477,0.0,0.0,0.0,-0.007801744621247,60.0,15.635643005371094,-0.0,-6.837306898432871e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,9.39790770644322e-05,298.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747375488281,0.0,0.0,9.896475239656866e-05,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799865722656,0.0,0.0,7.309518696274608e-05,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,9.89646214293316e-05,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0004694418166764,285.5867614746094,294.1499938964844,295.095947265625,293.5357971191406,296.3268127441406,295.1552429199219,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014119325205,6.0291931447409305e-09,0.0010014058789238,-0.0148478345945477,0.0,0.0,0.0,-0.007801744621247,60.0,15.635643005371094,-0.0,-6.837306898432871e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.394695371156558e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,9.89309191936627e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,7.307019404834136e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.893079550238326e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0004692813963629,285.57635498046875,294.1499938964844,295.0806884765625,293.5211181640625,296.304931640625,295.1405639648437,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010686237365,5.989062135114409e-09,0.0010010625701397,-0.0147427059710025,0.0,0.0,0.0,-0.0077818492427468,60.0,15.54543685913086,-0.0,-6.832621579633269e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,9.394695371156558e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,9.89309191936627e-05,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,7.307019404834136e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56951904296875,0.0,0.0,9.893079550238326e-05,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693054199219,0.0,0.0,0.0004692813963629,285.57635498046875,294.1499938964844,295.0806884765625,293.5211181640625,296.304931640625,295.1405639648437,284.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010686237365,5.989062135114409e-09,0.0010010625701397,-0.0147427059710025,0.0,0.0,0.0,-0.0077818492427468,60.0,15.54543685913086,-0.0,-6.832621579633269e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,9.39422461669892e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,9.892595699056984e-05,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,7.306652696570382e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,9.89258332992904e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0004692579095717,285.56610107421875,294.1499938964844,295.0654296875,293.50640869140625,296.2831420898437,295.12579345703125,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010172845795,5.983086026617457e-09,0.0010010113473981,-0.0147270523011684,0.0,0.0,0.0,-0.0077788862399756,60.0,15.461530685424805,-0.0,-6.831923826666755e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,9.39422461669892e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,9.892595699056984e-05,299.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,7.306652696570382e-05,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623779296875,0.0,0.0,9.89258332992904e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0004692579095717,285.56610107421875,294.1499938964844,295.0654296875,293.50640869140625,296.2831420898437,295.12579345703125,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010172845795,5.983086026617457e-09,0.0010010113473981,-0.0147270523011684,0.0,0.0,0.0,-0.0077788862399756,60.0,15.461530685424805,-0.0,-6.831923826666755e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,9.394627704750746e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,9.893020614981653e-05,299.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,7.306967017939314e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.558837890625,0.0,0.0,9.893008245853709e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.00046927810763,285.56103515625,294.1499938964844,295.05780029296875,293.49908447265625,296.27227783203125,295.11834716796875,284.95849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010617552325,5.988063378481456e-09,0.001001055818051,-0.0147400889545679,0.0,0.0,0.0,-0.0077813630923628,60.0,15.421266555786133,-0.0,-6.83250434008187e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5578308105469,0.0,0.0,9.395861707162112e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534362792969,0.0,0.0,9.894319373415784e-05,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585021972656,0.0,0.0,7.307925989152864e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,9.8943077318836e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5551452636719,0.0,0.0,0.0004693397495429,285.5560302734375,294.1499938964844,295.0501403808594,293.49169921875,296.261474609375,295.11083984375,284.9662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011922568082,6.003380015329185e-09,0.0010011862032115,-0.0147802121937274,0.0,0.0,0.0,-0.0077889533713459,60.0,15.382741928100586,-0.0,-6.834292776147778e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.399499685969204e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,9.898150892695412e-05,299.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,7.31075560906902e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.898138523567468e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0004695215029641,285.5461120605469,294.1499938964844,295.0347595214844,293.4768981933594,296.2398681640625,295.0957336425781,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015775915235,6.048604728192686e-09,0.0010015715379267,-0.0148986857384443,0.0,0.0,0.0,-0.0078113665804266,60.0,15.30849266052246,-0.0,-6.839574240302684e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.399499685969204e-05,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464782714844,0.0,0.0,9.898150892695412e-05,299.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514831542969,0.0,0.0,7.31075560906902e-05,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483703613281,0.0,0.0,9.898138523567468e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5481872558594,0.0,0.0,0.0004695215029641,285.5461120605469,294.1499938964844,295.0347595214844,293.4768981933594,296.2398681640625,295.0957336425781,284.98162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015775915235,6.048604728192686e-09,0.0010015715379267,-0.0148986857384443,0.0,0.0,0.0,-0.0078113665804266,60.0,15.30849266052246,-0.0,-6.839574240302684e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,9.404840966453776e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.903774480335414e-05,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,7.314908725675195e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,9.90376211120747e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0004697883268818,285.5363464355469,294.1499938964844,295.019287109375,293.4620056152344,296.2184143066406,295.0803527832031,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115044026699934e-09,0.0010021398775279,-0.0150727294385433,0.0,0.0,0.0,-0.0078443046659231,60.0,15.239180564880373,-0.0,-6.847336919690862e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439147949219,0.0,0.0,9.404840966453776e-05,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,9.903774480335414e-05,299.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445556640625,0.0,0.0,7.314908725675195e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,9.90376211120747e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5412902832031,0.0,0.0,0.0004697883268818,285.5363464355469,294.1499938964844,295.019287109375,293.4620056152344,296.2184143066406,295.0803527832031,284.9966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100214604754,6.115044026699934e-09,0.0010021398775279,-0.0150727294385433,0.0,0.0,0.0,-0.0078443046659231,60.0,15.239180564880373,-0.0,-6.847336919690862e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,9.411002974957228e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,9.910263179335745e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,7.319701398955658e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.91025153780356e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0004700961872003,285.5267944335937,294.1499938964844,295.0036315917969,293.44696044921875,296.197021484375,295.06475830078125,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028016986325,6.191721357851065e-09,0.0010027955286204,-0.0152735915035009,0.0,0.0,0.0,-0.007882316596806,60.0,15.173254013061523,-0.0,-6.856300416302474e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,9.411002974957228e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,9.910263179335745e-05,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,7.319701398955658e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,9.91025153780356e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0004700961872003,285.5267944335937,294.1499938964844,295.0036315917969,293.44696044921875,296.197021484375,295.06475830078125,285.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028016986325,6.191721357851065e-09,0.0010027955286204,-0.0152735915035009,0.0,0.0,0.0,-0.007882316596806,60.0,15.173254013061523,-0.0,-6.856300416302474e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.417579713044688e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.917188435792924e-05,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,7.324816397158429e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.91717679426074e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0004704247403424,285.5173645019531,294.1499938964844,294.9878234863281,293.4317321777344,296.1756896972656,295.0489501953125,285.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035017039626,6.273562558334333e-09,0.0010034954175353,-0.0154879791662096,0.0,0.0,0.0,-0.0079228896647691,60.0,15.109739303588867,-0.0,-6.865874979666843e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.417579713044688e-05,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5261535644531,0.0,0.0,9.917188435792924e-05,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,7.324816397158429e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.91717679426074e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5277709960937,0.0,0.0,0.0004704247403424,285.5173645019531,294.1499938964844,294.9878234863281,293.4317321777344,296.1756896972656,295.0489501953125,285.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035017039626,6.273562558334333e-09,0.0010034954175353,-0.0154879791662096,0.0,0.0,0.0,-0.0079228896647691,60.0,15.109739303588867,-0.0,-6.865874979666843e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,9.420775313628836e-05,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,9.920553566189484e-05,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,7.327301864279434e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,9.920542652253062e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0004705844039563,285.51275634765625,294.1499938964844,294.9798278808594,293.4240417480469,296.1650695800781,295.0409240722656,285.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003841520287,6.313332079344036e-09,0.0010038352338597,-0.0155921559780836,0.0,0.0,0.0,-0.007942602969706,60.0,15.078678131103516,-0.0,-6.870529745128806e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.523681640625,0.0,0.0,9.423765004612504e-05,298.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5195617675781,0.0,0.0,9.92370187304914e-05,299.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,7.329627260332927e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213317871094,0.0,0.0,9.92369095911272e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0004707337648142,285.5081481933594,294.1499938964844,294.9717712402344,293.4162902832031,296.15447998046875,295.03289794921875,285.04022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041596833616,6.350533876542386e-09,0.0010041532805189,-0.0156896077096462,0.0,0.0,0.0,-0.0079610459506511,60.0,15.047799110412598,-0.0,-6.874885372099018e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,9.428978228243068e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,9.92919085547328e-05,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,7.333680696319789e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.92917994153686e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0004709941858891,285.49908447265625,294.1499938964844,294.9554443359375,293.40057373046875,296.1333312988281,295.0166320800781,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047146352007,6.415383335678371e-09,0.001004708232358,-0.015859480947256,0.0,0.0,0.0,-0.0079931961372494,60.0,14.986048698425291,-0.0,-6.882481073944291e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5171203613281,0.0,0.0,9.428978228243068e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,9.92919085547328e-05,299.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177307128906,0.0,0.0,7.333680696319789e-05,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5148010253906,0.0,0.0,9.92917994153686e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,0.0004709941858891,285.49908447265625,294.1499938964844,294.9554443359375,293.40057373046875,296.1333312988281,295.0166320800781,285.05426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047146352007,6.415383335678371e-09,0.001004708232358,-0.015859480947256,0.0,0.0,0.0,-0.0079931961372494,60.0,14.986048698425291,-0.0,-6.882481073944291e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.432683873455971e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,9.933092951541768e-05,299.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,7.336562703130767e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,9.933082037605344e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0004711793153546,285.4902038574219,294.1499938964844,294.9388427734375,293.3846130371094,296.1122436523437,295.0002136230469,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.461455814843475e-09,0.0010051021818071,-0.015980165451765,0.0,0.0,0.0,-0.0080160368233919,60.0,14.923734664916992,-0.0,-6.887880488193332e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106506347656,0.0,0.0,9.432683873455971e-05,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,9.933092951541768e-05,299.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51123046875,0.0,0.0,7.336562703130767e-05,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,9.933082037605344e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0004711793153546,285.4902038574219,294.1499938964844,294.9388427734375,293.3846130371094,296.1122436523437,295.0002136230469,285.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051087010651,6.461455814843475e-09,0.0010051021818071,-0.015980165451765,0.0,0.0,0.0,-0.0080160368233919,60.0,14.923734664916992,-0.0,-6.887880488193332e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.43461782298982e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,9.935129492077976e-05,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,7.338066643569618e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,9.935118578141557e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0004712759691756,285.4814758300781,294.1499938964844,294.9219055175781,293.3682861328125,296.0912170410156,294.983642578125,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053140576928,6.485458836635871e-09,0.0010053075384348,-0.0160430409014225,0.0,0.0,0.0,-0.0080279363319277,60.0,14.860203742980955,-0.0,-6.890694237426942e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.43461782298982e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,9.935129492077976e-05,299.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048522949219,0.0,0.0,7.338066643569618e-05,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,9.935118578141557e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,0.0004712759691756,285.4814758300781,294.1499938964844,294.9219055175781,293.3682861328125,296.0912170410156,294.983642578125,285.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053140576928,6.485458836635871e-09,0.0010053075384348,-0.0160430409014225,0.0,0.0,0.0,-0.0080279363319277,60.0,14.860203742980955,-0.0,-6.890694237426942e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.43454506341368e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.935053094523028e-05,299.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,7.338009891100228e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,9.935042180586606e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0004712723894044,285.47296142578125,294.1499938964844,294.9045715332031,293.35162353515625,296.0702819824219,294.9668884277344,285.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053055593743,6.484458303646079e-09,0.0010052990401163,-0.0160404201596975,0.0,0.0,0.0,-0.0080274399369955,60.0,14.794885635375977,-0.0,-6.890576997875544e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.43454506341368e-05,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4940185546875,0.0,0.0,9.935053094523028e-05,299.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985656738281,0.0,0.0,7.338009891100228e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4957275390625,0.0,0.0,9.935042180586606e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4955749511719,0.0,0.0,0.0004712723894044,285.47296142578125,294.1499938964844,294.9045715332031,293.35162353515625,296.0702819824219,294.9668884277344,285.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053055593743,6.484458303646079e-09,0.0010052990401163,-0.0160404201596975,0.0,0.0,0.0,-0.0080274399369955,60.0,14.794885635375977,-0.0,-6.890576997875544e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.494873046875,0.0,0.0,9.4335904577747e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.490966796875,0.0,0.0,9.934046829584986e-05,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,7.33726701582782e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,9.934035915648563e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,0.0004712246882263,285.4687805175781,294.1499938964844,294.895751953125,293.3431396484375,296.0598449707031,294.9584655761719,285.10174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052029974758,6.472508751187433e-09,0.0010051964782178,-0.0160091184079647,0.0,0.0,0.0,-0.0080215148627758,60.0,14.761292457580566,-0.0,-6.889175807600624e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4917907714844,0.0,0.0,9.432203660253435e-05,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879150390625,0.0,0.0,9.93258654489182e-05,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49237060546875,0.0,0.0,7.336187991313636e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895935058594,0.0,0.0,9.932575630955398e-05,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894104003906,0.0,0.0,0.0004711554211098,285.4646301269531,294.1499938964844,294.8868408203125,293.3345642089844,296.0494079589844,294.9499816894531,285.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050543351098,6.455181278397504e-09,0.0010050479322671,-0.0159637313336133,0.0,0.0,0.0,-0.0080129224807024,60.0,14.727208137512209,-0.0,-6.88714507646182e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.428168414160608e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,9.928337385645136e-05,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,7.333049143198878e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,9.928326471708716e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0004709539061877,285.4564514160156,294.1499938964844,294.86865234375,293.31707763671875,296.028564453125,294.9329528808594,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004624646157,6.404814012483939e-09,0.0010046182433143,-0.0158317927271127,0.0,0.0,0.0,-0.0079879583790898,60.0,14.657642364501951,-0.0,-6.881243308498598e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
