time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046680,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,9.428168414160608e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,9.928337385645136e-05,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862670898437,0.0,0.0,7.333049143198878e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,9.928326471708716e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0004709539061877,285.4564514160156,294.1499938964844,294.86865234375,293.31707763671875,296.028564453125,294.9329528808594,285.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004624646157,6.404814012483939e-09,0.0010046182433143,-0.0158317927271127,0.0,0.0,0.0,-0.0079879583790898,60.0,14.657642364501951,-0.0,-6.881243308498598e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,9.421827417099848e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,9.92165951174684e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,7.328116771532223e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,9.921648597810416e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,0.0004706371983047,285.448486328125,294.1499938964844,294.8500061035156,293.2991027832031,296.0077819824219,294.915771484375,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039480403065,6.325713286514656e-09,0.0010039417538791,-0.015624588355422,0.0,0.0,0.0,-0.007948744110763,60.0,14.58531093597412,-0.0,-6.871979252309758e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,9.421827417099848e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,9.92165951174684e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48028564453125,0.0,0.0,7.328116771532223e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,9.921648597810416e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774169921875,0.0,0.0,0.0004706371983047,285.448486328125,294.1499938964844,294.8500061035156,293.2991027832031,296.0077819824219,294.915771484375,285.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039480403065,6.325713286514656e-09,0.0010039417538791,-0.015624588355422,0.0,0.0,0.0,-0.007948744110763,60.0,14.58531093597412,-0.0,-6.871979252309758e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,9.413639781996608e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,9.913037501974031e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,7.321748853428289e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.913027315633371e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.000470228260383,285.440673828125,294.1499938964844,294.8310852050781,293.2808837890625,295.987060546875,294.89849853515625,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030749253928,6.223611848099608e-09,0.0010030687553808,-0.0153571302071213,0.0,0.0,0.0,-0.0078981285914778,60.0,14.510716438293455,-0.0,-6.860030765665216e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,9.413639781996608e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,9.913037501974031e-05,299.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,7.321748853428289e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47174072265625,0.0,0.0,9.913027315633371e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.000470228260383,285.440673828125,294.1499938964844,294.8310852050781,293.2808837890625,295.987060546875,294.89849853515625,285.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030749253928,6.223611848099608e-09,0.0010030687553808,-0.0153571302071213,0.0,0.0,0.0,-0.0078981285914778,60.0,14.510716438293455,-0.0,-6.860030765665216e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.403804142493756e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.90267944871448e-05,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,7.314098183996975e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,9.90266926237382e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.000469736958621,285.4330749511719,294.1499938964844,294.8121337890625,293.2626647949219,295.9664001464844,294.88116455078125,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020261397585,6.100968175104526e-09,0.0010020200861617,-0.0150358555838465,0.0,0.0,0.0,-0.0078373290598392,60.0,14.434371948242188,-0.0,-6.845692013257576e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,9.403804142493756e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,9.90267944871448e-05,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686279296875,0.0,0.0,7.314098183996975e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,9.90266926237382e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,0.000469736958621,285.4330749511719,294.1499938964844,294.8121337890625,293.2626647949219,295.9664001464844,294.88116455078125,285.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020261397585,6.100968175104526e-09,0.0010020200861617,-0.0150358555838465,0.0,0.0,0.0,-0.0078373290598392,60.0,14.434371948242188,-0.0,-6.845692013257576e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4652709960937,0.0,0.0,9.398383554071188e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615783691406,0.0,0.0,9.896971459966152e-05,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,7.309881766559556e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,9.896961273625492e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,0.0004694662056863,285.4293518066406,294.1499938964844,294.8026428222656,293.2535400390625,295.9560852050781,294.8725280761719,285.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014482541009,6.033389787774013e-09,0.0010014422005042,-0.0148588279262185,0.0,0.0,0.0,-0.0078038275241851,60.0,14.395671844482422,-0.0,-6.837797172920548e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.392856736667454e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45880126953125,0.0,0.0,9.891151421470568e-05,299.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630126953125,0.0,0.0,7.305583130801097e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,9.891141235129908e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4602355957031,0.0,0.0,0.0004691901558544,285.4256896972656,294.1499938964844,294.7931823730469,293.2444152832031,295.94580078125,294.8638916015625,285.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008586104959,5.964485350062887e-09,0.0010008526733145,-0.0146783245727419,0.0,0.0,0.0,-0.0077696666121482,60.0,14.356877326965332,-0.0,-6.82975240806627e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,9.381640120409428e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,9.879339631879702e-05,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,7.29685925762169e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.879329445539042e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,0.0004686299071181,285.4184265136719,294.1499938964844,294.774169921875,293.22613525390625,295.9252319335937,294.8466491699219,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996630251407,5.8246438783271515e-09,0.0009996572043746,-0.0143119879066944,0.0,0.0,0.0,-0.0077003431506454,60.0,14.279220581054688,-0.0,-6.813440478481425e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,9.381640120409428e-05,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,9.879339631879702e-05,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,7.29685925762169e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.879329445539042e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,0.0004686299071181,285.4184265136719,294.1499938964844,294.774169921875,293.22613525390625,295.9252319335937,294.8466491699219,285.1842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996630251407,5.8246438783271515e-09,0.0009996572043746,-0.0143119879066944,0.0,0.0,0.0,-0.0077003431506454,60.0,14.279220581054688,-0.0,-6.813440478481425e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.370440238853917e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.86754457699135e-05,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,7.288147025974467e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,9.867535118246452e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.0004680704732891,285.411376953125,294.1499938964844,294.7551574707031,293.2078552246094,295.9046936035156,294.8294677734375,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984688367694,5.685008463984785e-09,0.0009984631324186,-0.0139461858198046,0.0,0.0,0.0,-0.0076311198063194,60.0,14.201745986938477,-0.0,-6.797171892003463e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.370440238853917e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479064941406,0.0,0.0,9.86754457699135e-05,299.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,7.288147025974467e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4494323730469,0.0,0.0,9.867535118246452e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,0.0004680704732891,285.411376953125,294.1499938964844,294.7551574707031,293.2078552246094,295.9046936035156,294.8294677734375,285.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984688367694,5.685008463984785e-09,0.0009984631324186,-0.0139461858198046,0.0,0.0,0.0,-0.0076311198063194,60.0,14.201745986938477,-0.0,-6.797171892003463e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.35982825467363e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,9.856369433691724e-05,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,7.279893179656938e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.856359974946828e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.000467540405225,285.4045104980469,294.1499938964844,294.736083984375,293.1894836425781,295.8842468261719,294.8122863769531,285.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973373962566,5.5527027420509975e-09,0.0009973318083211,-0.0135995810851454,0.0,0.0,0.0,-0.0075655300170183,60.0,14.125157356262209,-0.0,-6.781775141462276e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461364746094,0.0,0.0,9.35982825467363e-05,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,9.856369433691724e-05,299.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466552734375,0.0,0.0,7.279893179656938e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.856359974946828e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.0,0.000467540405225,285.4045104980469,294.1499938964844,294.736083984375,293.1894836425781,295.8842468261719,294.8122863769531,285.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973373962566,5.5527027420509975e-09,0.0009973318083211,-0.0135995810851454,0.0,0.0,0.0,-0.0075655300170183,60.0,14.125157356262209,-0.0,-6.781775141462276e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,9.350269829155876e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.846304601524024e-05,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,7.272458606166765e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,9.846294415183364e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0004670629859901,285.3977966308594,294.1499938964844,294.71697998046875,293.1711120605469,295.86383056640625,294.7951354980469,285.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996318180114,5.433530958498522e-09,0.0009963127085939,-0.0132873794063925,0.0,0.0,0.0,-0.0075064511038362,60.0,14.050046920776367,-0.0,-6.767921689743164e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44091796875,0.0,0.0,9.350269829155876e-05,298.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,9.846304601524024e-05,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44140625,0.0,0.0,7.272458606166765e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389343261719,0.0,0.0,9.846294415183364e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43878173828125,0.0,0.0,0.0004670629859901,285.3977966308594,294.1499938964844,294.71697998046875,293.1711120605469,295.86383056640625,294.7951354980469,285.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996318180114,5.433530958498522e-09,0.0009963127085939,-0.0132873794063925,0.0,0.0,0.0,-0.0075064511038362,60.0,14.050046920776367,-0.0,-6.767921689743164e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4383544921875,0.0,0.0,9.346224396722393e-05,298.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43487548828125,0.0,0.0,9.842043073149398e-05,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388732910156,0.0,0.0,7.269311754498631e-05,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,9.8420336144045e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0004668608889915,285.3945617675781,294.1499938964844,294.7074279785156,293.1618957519531,295.8536376953125,294.7865295410156,285.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995886628516,5.383077539278247e-09,0.0009958812734112,-0.0131552005186676,0.0,0.0,0.0,-0.0074814390391111,60.0,14.013507843017578,-0.0,-6.762061133258612e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358215332031,0.0,0.0,9.342435077996925e-05,298.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.83805293799378e-05,299.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,7.266364264069125e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338684082031,0.0,0.0,9.83804347924888e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,0.0004666716558858,285.3913269042969,294.1499938964844,294.69781494140625,293.1526794433594,295.84344482421875,294.77789306640625,285.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954834822565,5.335827779617831e-09,0.0009954781271517,-0.0130314156413078,0.0,0.0,0.0,-0.0074580200016498,60.0,13.977407455444336,-0.0,-6.756574322253074e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.33584597078152e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,9.831114584812894e-05,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,7.261239079525694e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.831105126067996e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.000466342549771,285.3849792480469,294.1499938964844,294.6786193847656,293.1341857910156,295.8230895996094,294.7605895996094,285.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994779751636,5.253651735870335e-09,0.0009947743965312,-0.0128161292523145,0.0,0.0,0.0,-0.0074172765016555,60.0,13.906526565551758,-0.0,-6.747038128196436e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4307861328125,0.0,0.0,9.33584597078152e-05,298.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,9.831114584812894e-05,299.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,7.261239079525694e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.831105126067996e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4287109375,0.0,0.0,0.000466342549771,285.3849792480469,294.1499938964844,294.6786193847656,293.1341857910156,295.8230895996094,294.7605895996094,285.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994779751636,5.253651735870335e-09,0.0009947743965312,-0.0128161292523145,0.0,0.0,0.0,-0.0074172765016555,60.0,13.906526565551758,-0.0,-6.747038128196436e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,9.331370529253036e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.826401219470426e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,7.257757533807307e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.826391760725528e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0004661190032493,285.3788146972656,294.1499938964844,294.6593322753906,293.1156311035156,295.8027648925781,294.7430725097656,285.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943020995706,5.1978044091072215e-09,0.0009942968608811,-0.012669819407165,0.0,0.0,0.0,-0.0073895906098186,60.0,13.838454246520996,-0.0,-6.740560820617247e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259033203125,0.0,0.0,9.331370529253036e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,9.826401219470426e-05,299.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,7.257757533807307e-05,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.826391760725528e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,0.0004661190032493,285.3788146972656,294.1499938964844,294.6593322753906,293.1156311035156,295.8027648925781,294.7430725097656,285.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943020995706,5.1978044091072215e-09,0.0009942968608811,-0.012669819407165,0.0,0.0,0.0,-0.0073895906098186,60.0,13.838454246520996,-0.0,-6.740560820617247e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.328952728537844e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,9.823854634305462e-05,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,7.255877426359802e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,9.823845903156324e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0004659982514567,285.372802734375,294.1499938964844,294.63995361328125,293.09698486328125,295.782470703125,294.7253723144531,285.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940437739714,5.167604122391367e-09,0.000994038535282,-0.0125906988978385,0.0,0.0,0.0,-0.0073746186681091,60.0,13.773298263549805,-0.0,-6.737059266015423e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.328952728537844e-05,298.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,9.823854634305462e-05,299.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216003417969,0.0,0.0,7.255877426359802e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,9.823845903156324e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,0.0004659982514567,285.372802734375,294.1499938964844,294.63995361328125,293.09698486328125,295.782470703125,294.7253723144531,285.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940437739714,5.167604122391367e-09,0.000994038535282,-0.0125906988978385,0.0,0.0,0.0,-0.0073746186681091,60.0,13.773298263549805,-0.0,-6.737059266015423e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.328503074357286e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,9.82338169706054e-05,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,7.25552745279856e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,9.823372965911405e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,0.0004659758415073,285.36700439453125,294.1499938964844,294.6205139160156,293.0782775878906,295.76220703125,294.7073669433594,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939951123669,5.161929106378693e-09,0.0009939899900928,-0.0125758312642574,0.0,0.0,0.0,-0.0073718051426112,60.0,13.710993766784668,-0.0,-6.736401303442109e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.328503074357286e-05,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,9.82338169706054e-05,299.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169006347656,0.0,0.0,7.25552745279856e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41455078125,0.0,0.0,9.823372965911405e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143981933594,0.0,0.0,0.0004659758415073,285.36700439453125,294.1499938964844,294.6205139160156,293.0782775878906,295.76220703125,294.7073669433594,285.2781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939951123669,5.161929106378693e-09,0.0009939899900928,-0.0125758312642574,0.0,0.0,0.0,-0.0073718051426112,60.0,13.710993766784668,-0.0,-6.736401303442109e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,9.329199383500963e-05,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.82411511358805e-05,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,7.256068784045056e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.824105654843152e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004660106496885,285.3641662597656,294.1499938964844,294.6107788085937,293.06890869140625,295.7520751953125,294.6982116699219,285.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940693853423,5.170567085599487e-09,0.0009940642630681,-0.0125984605401754,0.0,0.0,0.0,-0.0073760892264544,60.0,13.6812105178833,-0.0,-6.73740316869953e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,9.330173634225504e-05,298.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,9.825140296015888e-05,299.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4123229980469,0.0,0.0,7.256826211232692e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.825131564866751e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40985107421875,0.0,0.0,0.000466059311293,285.3613586425781,294.1499938964844,294.6010131835937,293.0595092773437,295.7419128417969,294.68902587890625,285.2894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.182667184300271e-09,0.0009941682219505,-0.0126301608979702,0.0,0.0,0.0,-0.007382090203464,60.0,13.65192413330078,-0.0,-6.73880578005992e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,9.332993067801e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,9.828109614318235e-05,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,7.259019184857607e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.8281008831691e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.0004662001738324,285.3558349609375,294.1499938964844,294.5813903808594,293.0406188964844,295.7216491699219,294.67041015625,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944717166945,5.217718701544527e-09,0.000994466478005,-0.0127219911664724,0.0,0.0,0.0,-0.0073994593694806,60.0,13.594674110412598,-0.0,-6.742870084508469e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,9.332993067801e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4041442871094,0.0,0.0,9.828109614318235e-05,299.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,7.259019184857607e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.8281008831691e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,0.0004662001738324,285.3558349609375,294.1499938964844,294.5813903808594,293.0406188964844,295.7216491699219,294.67041015625,285.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944717166945,5.217718701544527e-09,0.000994466478005,-0.0127219911664724,0.0,0.0,0.0,-0.0073994593694806,60.0,13.594674110412598,-0.0,-6.742870084508469e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,9.337208030046897e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.832547220867129e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,7.262297003762797e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.83253848971799e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0004664107400458,285.3505249023437,294.1499938964844,294.5616760253906,293.02166748046875,295.7013854980469,294.6513671875,285.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949206141754,5.2701536468191534e-09,0.000994915375486,-0.0128593621775507,0.0,0.0,0.0,-0.0074254563078284,60.0,13.53948211669922,-0.0,-6.748952330326574e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,9.337208030046897e-05,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.832547220867129e-05,299.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034118652344,0.0,0.0,7.262297003762797e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4011535644531,0.0,0.0,9.83253848971799e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0004664107400458,285.3505249023437,294.1499938964844,294.5616760253906,293.02166748046875,295.7013854980469,294.6513671875,285.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949206141754,5.2701536468191534e-09,0.000994915375486,-0.0128593621775507,0.0,0.0,0.0,-0.0074254563078284,60.0,13.53948211669922,-0.0,-6.748952330326574e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.342408156953752e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.838023106567562e-05,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,7.26634098100476e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.838015103014186e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.0004666705208364,285.3453674316406,294.1499938964844,294.5418701171875,293.0025939941406,295.6811218261719,294.6319274902344,285.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954740526154,5.334874320084282e-09,0.0009954686975106,-0.0130289187654852,0.0,0.0,0.0,-0.0074575408361852,60.0,13.48616886138916,-0.0,-6.75646418812903e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,9.342408156953752e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955383300781,0.0,0.0,9.838023106567562e-05,299.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,7.26634098100476e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,9.838015103014186e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.0004666705208364,285.3453674316406,294.1499938964844,294.5418701171875,293.0025939941406,295.6811218261719,294.6319274902344,285.3226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954740526154,5.334874320084282e-09,0.0009954686975106,-0.0130289187654852,0.0,0.0,0.0,-0.0074575408361852,60.0,13.48616886138916,-0.0,-6.75646418812903e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,9.347991726826876e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,9.843902080319822e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,7.270683272508904e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.843894076766446e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0004669494519475,285.3403625488281,294.1499938964844,294.5219421386719,292.9834289550781,295.6608581542969,294.6121520996094,285.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960683528333,5.40436317919557e-09,0.0009960629977285,-0.0132109653204679,0.0,0.0,0.0,-0.0074919895268976,60.0,13.43394660949707,-0.0,-6.764533111436323e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,9.347991726826876e-05,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39141845703125,0.0,0.0,9.843902080319822e-05,299.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,7.270683272508904e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39276123046875,0.0,0.0,9.843894076766446e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3926086425781,0.0,0.0,0.0004669494519475,285.3403625488281,294.1499938964844,294.5219421386719,292.9834289550781,295.6608581542969,294.6121520996094,285.3335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960683528333,5.40436317919557e-09,0.0009960629977285,-0.0132109653204679,0.0,0.0,0.0,-0.0074919895268976,60.0,13.43394660949707,-0.0,-6.764533111436323e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,9.350750769954176e-05,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,9.846808097790928e-05,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,7.272829680005088e-05,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,9.84679936664179e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905944824219,0.0,0.0,0.0004670872876886,285.33795166015625,294.1499938964844,294.5119323730469,292.97381591796875,295.65069580078125,294.60211181640625,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963620686903,5.438706818239325e-09,0.0009963565971702,-0.0133009385317564,0.0,0.0,0.0,-0.0075090150348842,60.0,13.408087730407717,-0.0,-6.768522808897616e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,9.353426867164671e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874206542969,0.0,0.0,9.8496260761749e-05,299.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,7.274910603882745e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38873291015625,0.0,0.0,9.849617345025764e-05,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0004672209906857,285.3355712890625,294.1499938964844,294.5018920898437,292.9641418457031,295.6405639648437,294.5920104980469,285.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966464713215,5.4720130648888715e-09,0.0009966409998014,-0.0133881932124495,0.0,0.0,0.0,-0.0075255245901644,60.0,13.382254600524902,-0.0,-6.772393845722037e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
