time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049020,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,9.358624811284244e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,9.855099051492287e-05,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,7.278953125933185e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,9.855091047938912e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.000467480655061,285.330810546875,294.1499938964844,294.48175048828125,292.9447631835937,295.6202697753906,294.5718688964844,285.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972002590075,5.5367030959985194e-09,0.000997194671072,-0.0135576659813523,0.0,0.0,0.0,-0.0075575970113277,60.0,13.33046054840088,-0.0,-6.77991423003732e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,9.358624811284244e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834228515625,0.0,0.0,9.855099051492287e-05,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,7.278953125933185e-05,298.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,9.855091047938912e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.000467480655061,285.330810546875,294.1499938964844,294.48175048828125,292.9447631835937,295.6202697753906,294.5718688964844,285.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972002590075,5.5367030959985194e-09,0.000997194671072,-0.0135576659813523,0.0,0.0,0.0,-0.0075575970113277,60.0,13.33046054840088,-0.0,-6.77991423003732e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,9.362628770759328e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,9.85931619652547e-05,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,7.282067235792056e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.859308192972094e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0004676806856878,285.3263244628906,294.1499938964844,294.4614562988281,292.9252319335937,295.5999755859375,294.5513916015625,285.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976259898394,5.5865241321839684e-09,0.0009976204019039,-0.0136881852522492,0.0,0.0,0.0,-0.0075822938233613,60.0,13.27784824371338,-0.0,-6.78570941659018e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,9.362628770759328e-05,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796081542969,0.0,0.0,9.85931619652547e-05,299.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,7.282067235792056e-05,298.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808898925781,0.0,0.0,9.859308192972094e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0004676806856878,285.3263244628906,294.1499938964844,294.4614562988281,292.9252319335937,295.5999755859375,294.5513916015625,285.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976259898394,5.5865241321839684e-09,0.0009976204019039,-0.0136881852522492,0.0,0.0,0.0,-0.0075822938233613,60.0,13.27784824371338,-0.0,-6.78570941659018e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,9.36551732593216e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.862357546808198e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,7.284313323907554e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,9.86234881565906e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.0004678249824792,285.32196044921875,294.1499938964844,294.4410095214844,292.90557861328125,295.57965087890625,294.5308532714844,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979341411963,5.622440291119801e-09,0.0009979285532608,-0.0137822739779949,0.0,0.0,0.0,-0.007600103970617,60.0,13.22414207458496,-0.0,-6.789888118419185e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,9.36551732593216e-05,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,9.862357546808198e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792419433594,0.0,0.0,7.284313323907554e-05,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,9.86234881565906e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.0004678249824792,285.32196044921875,294.1499938964844,294.4410095214844,292.90557861328125,295.57965087890625,294.5308532714844,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979341411963,5.622440291119801e-09,0.0009979285532608,-0.0137822739779949,0.0,0.0,0.0,-0.007600103970617,60.0,13.22414207458496,-0.0,-6.789888118419185e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,9.36696887947619e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,9.863885497907177e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,7.285442552529275e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,9.8638774943538e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0004678975383285,285.3177185058594,294.1499938964844,294.4204406738281,292.8857727050781,295.559326171875,294.51025390625,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980887407436,5.6404592108094675e-09,0.0009980830363929,-0.0138294789940118,0.0,0.0,0.0,-0.0076090390793979,60.0,13.169133186340332,-0.0,-6.79198564057515e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751220703125,0.0,0.0,9.36696887947619e-05,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37225341796875,0.0,0.0,9.863885497907177e-05,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.37554931640625,0.0,0.0,7.285442552529275e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3735046386719,0.0,0.0,9.8638774943538e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733825683594,0.0,0.0,0.0004678975383285,285.3177185058594,294.1499938964844,294.4204406738281,292.8857727050781,295.559326171875,294.51025390625,285.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980887407436,5.6404592108094675e-09,0.0009980830363929,-0.0138294789940118,0.0,0.0,0.0,-0.0076090390793979,60.0,13.169133186340332,-0.0,-6.79198564057515e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,9.366863378090784e-05,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704833984375,0.0,0.0,9.86377417575568e-05,299.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,7.285359606612474e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,9.863766172202304e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,0.0004678922705352,285.315673828125,294.1499938964844,294.4100952148437,292.8758239746094,295.5491638183594,294.4999389648437,285.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980752365663,5.639104294630215e-09,0.0009980695322155,-0.0138259306550025,0.0,0.0,0.0,-0.0076083573512732,60.0,13.140810012817385,-0.0,-6.79182790008781e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3715515136719,0.0,0.0,9.36651267693378e-05,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,9.86340455710888e-05,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,7.285086758201942e-05,298.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36993408203125,0.0,0.0,9.863396553555503e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0004678747500292,285.31365966796875,294.1499938964844,294.39971923828125,292.8658447265625,295.5390014648437,294.4896240234375,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980376344174,5.634698929668502e-09,0.0009980320464819,-0.0138143906369805,0.0,0.0,0.0,-0.0076061743311584,60.0,13.112147331237791,-0.0,-6.791315598775327e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.364560537505896e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.861349099082872e-05,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,7.283568265847862e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.861341095529497e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.000467777281301,285.30975341796875,294.1499938964844,294.3788452148437,292.84576416015625,295.5186767578125,294.46905517578125,285.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978318121284,5.610315323423265e-09,0.0009978262241929,-0.0137505093589425,0.0,0.0,0.0,-0.0075941001996397,60.0,13.053430557250977,-0.0,-6.788476980545965e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,9.364560537505896e-05,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.861349099082872e-05,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684997558594,0.0,0.0,7.283568265847862e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664855957031,0.0,0.0,9.861341095529497e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.000467777281301,285.30975341796875,294.1499938964844,294.3788452148437,292.84576416015625,295.5186767578125,294.46905517578125,285.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978318121284,5.610315323423265e-09,0.0009978262241929,-0.0137505093589425,0.0,0.0,0.0,-0.0075941001996397,60.0,13.053430557250977,-0.0,-6.788476980545965e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,9.360841067973524e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,9.857432451099156e-05,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,7.280675345100462e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.857424447545782e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,0.0004675915115512,285.30596923828125,294.1499938964844,294.3578186035156,292.82550048828125,295.49835205078125,294.44854736328125,285.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974348358809,5.563908445083143e-09,0.0009974292479455,-0.0136289354413747,0.0,0.0,0.0,-0.007571093738079,60.0,12.992793083190918,-0.0,-6.78307827683966e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3647155761719,0.0,0.0,9.360841067973524e-05,298.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,9.857432451099156e-05,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,7.280675345100462e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,9.857424447545782e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3630065917969,0.0,0.0,0.0004675915115512,285.30596923828125,294.1499938964844,294.3578186035156,292.82550048828125,295.49835205078125,294.44854736328125,285.4183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974348358809,5.563908445083143e-09,0.0009974292479455,-0.0136289354413747,0.0,0.0,0.0,-0.007571093738079,60.0,12.992793083190918,-0.0,-6.78307827683966e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.35517600737512e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.851466165855528e-05,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,7.276269025169313e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.851458889897911e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0004673085350077,285.3023681640625,294.1499938964844,294.33660888671875,292.8051147460937,295.47802734375,294.4281616210937,285.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968295926228,5.493255184063628e-09,0.0009968241211026,-0.0134438415989279,0.0,0.0,0.0,-0.0075360625050961,60.0,12.929758071899414,-0.0,-6.774862271186066e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.35517600737512e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.851466165855528e-05,299.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,7.276269025169313e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598937988281,0.0,0.0,9.851458889897911e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3597717285156,0.0,0.0,0.0004673085350077,285.3023681640625,294.1499938964844,294.33660888671875,292.8051147460937,295.47802734375,294.4281616210937,285.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968295926228,5.493255184063628e-09,0.0009968241211026,-0.0134438415989279,0.0,0.0,0.0,-0.0075360625050961,60.0,12.929758071899414,-0.0,-6.774862271186066e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,9.348113962914796e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,9.84402940957807e-05,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,7.270775677170604e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,9.844022133620456e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0004669557965826,285.29888916015625,294.1499938964844,294.31524658203125,292.7845458984375,295.4576721191406,294.4078674316406,285.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960776660591,5.405202063712977e-09,0.0009960723109543,-0.0132131613790988,0.0,0.0,0.0,-0.0074924165382981,60.0,12.864925384521484,-0.0,-6.764630455791122e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,9.348113962914796e-05,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,9.84402940957807e-05,299.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,7.270775677170604e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,9.844022133620456e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0004669557965826,285.29888916015625,294.1499938964844,294.31524658203125,292.7845458984375,295.4576721191406,294.4078674316406,285.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960776660591,5.405202063712977e-09,0.0009960723109543,-0.0132131613790988,0.0,0.0,0.0,-0.0074924165382981,60.0,12.864925384521484,-0.0,-6.764630455791122e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,9.343763667857274e-05,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35406494140625,0.0,0.0,9.83944846666418e-05,299.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.357177734375,0.0,0.0,7.267392356880009e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.355224609375,0.0,0.0,9.839441190706566e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,0.0004667385073844,285.2972412109375,294.1499938964844,294.3044738769531,292.7742004394531,295.447509765625,294.3977966308594,285.44390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956111898645,5.3509672248708284e-09,0.0009956058347597,-0.0130710797384381,0.0,0.0,0.0,-0.0074655162170529,60.0,12.831528663635254,-0.0,-6.758332204981343e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,9.339271491626278e-05,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,9.834717639023438e-05,299.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,7.263898442033678e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,9.834710363065824e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0004665141459554,285.2956237792969,294.1499938964844,294.2936706542969,292.7637939453125,295.4373474121094,294.3877258300781,285.448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951323736459,5.294969795954785e-09,0.0009951271349564,-0.0129243759438395,0.0,0.0,0.0,-0.0074377562850713,60.0,12.797839164733888,-0.0,-6.75183216003461e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,9.329075692221522e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,9.823980508372188e-05,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,7.255967648234218e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,9.823973232414572e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0004660048580262,285.29248046875,294.1499938964844,294.2719421386719,292.7428894042969,295.4169921875,294.36773681640625,285.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.167873240452536e-09,0.0009940429590642,-0.0125914020463824,0.0,0.0,0.0,-0.0073747625574469,60.0,12.72946071624756,-0.0,-6.737090529895795e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,9.329075692221522e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34967041015625,0.0,0.0,9.823980508372188e-05,299.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,7.255967648234218e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507995605469,0.0,0.0,9.823973232414572e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0004660048580262,285.29248046875,294.1499938964844,294.2719421386719,292.7428894042969,295.4169921875,294.36773681640625,285.4590759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940480813384,5.167873240452536e-09,0.0009940429590642,-0.0125914020463824,0.0,0.0,0.0,-0.0073747625574469,60.0,12.72946071624756,-0.0,-6.737090529895795e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,9.316975047113374e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.811238123802468e-05,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,7.246555469464511e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,9.811230847844854e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0004654004296753,285.2895202636719,294.1499938964844,294.25,292.7217712402344,295.3965759277344,294.34771728515625,285.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927587816491,5.01704411348669e-09,0.0009927537757903,-0.0121962483972311,0.0,0.0,0.0,-0.0072999927215278,60.0,12.658288955688477,-0.0,-6.719616862937984e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,9.316975047113374e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34686279296875,0.0,0.0,9.811238123802468e-05,299.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,7.246555469464511e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,9.811230847844854e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.347900390625,0.0,0.0,0.0004654004296753,285.2895202636719,294.1499938964844,294.25,292.7217712402344,295.3965759277344,294.34771728515625,285.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927587816491,5.01704411348669e-09,0.0009927537757903,-0.0121962483972311,0.0,0.0,0.0,-0.0072999927215278,60.0,12.658288955688477,-0.0,-6.719616862937984e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,9.300511010224e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.793900971999392e-05,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,7.233750511659309e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.793893696041778e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.0004645780427381,285.2867431640625,294.1499938964844,294.2245178222656,292.7008056640625,295.3760070800781,294.3270874023437,285.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910056833177,4.811861575859666e-09,0.0009910009102895,-0.0116586852818727,0.0,0.0,0.0,-0.007198282983154,60.0,12.58314037322998,-0.0,-6.695883314478125e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468017578125,0.0,0.0,9.300511010224e-05,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.793900971999392e-05,299.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,7.233750511659309e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,9.793893696041778e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.0004645780427381,285.2867431640625,294.1499938964844,294.2245178222656,292.7008056640625,295.3760070800781,294.3270874023437,285.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910056833177,4.811861575859666e-09,0.0009910009102895,-0.0116586852818727,0.0,0.0,0.0,-0.007198282983154,60.0,12.58314037322998,-0.0,-6.695883314478125e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.280085214413702e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.77239105850458e-05,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.21786345820874e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,9.772383782546969e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004635577497538,285.2840881347656,294.1499938964844,294.19244384765625,292.6803283691406,295.35528564453125,294.3058166503906,285.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888305794447,4.55731008486282e-09,0.0009888260392472,-0.0109917661175131,0.0,0.0,0.0,-0.0070720999501645,60.0,12.504715919494627,-0.0,-6.666497398555293e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,9.280085214413702e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.77239105850458e-05,299.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,7.21786345820874e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,9.772383782546969e-05,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0004635577497538,285.2840881347656,294.1499938964844,294.19244384765625,292.6803283691406,295.35528564453125,294.3058166503906,285.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888305794447,4.55731008486282e-09,0.0009888260392472,-0.0109917661175131,0.0,0.0,0.0,-0.0070720999501645,60.0,12.504715919494627,-0.0,-6.666497398555293e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,9.269153088098392e-05,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.76087831077166e-05,299.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,7.209360046545044e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,9.760871762409806e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0004630116745829,285.28277587890625,294.1499938964844,294.174072265625,292.6702880859375,295.34490966796875,294.2948608398437,285.49395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876663098111,4.421072397065018e-09,0.0009876618860289,-0.0106348218396306,0.0,0.0,0.0,-0.0070045655593276,60.0,12.465194702148438,-0.0,-6.650795825180468e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.255089389625935e-05,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,9.74606882664375e-05,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,7.19842137186788e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,9.746061550686136e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0004623091663233,285.2815246582031,294.1499938964844,294.1542358398437,292.6603088378906,295.3345031738281,294.2835388183594,285.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861609432846,4.2458130344869005e-09,0.000986156752333,-0.010175640694797,0.0,0.0,0.0,-0.006917648948729,60.0,12.42368221282959,-0.0,-6.630625648540446e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,9.22599356272258e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.715429769130424e-05,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,7.175791688496247e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,9.71542249317281e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0004608558374457,285.2790832519531,294.1499938964844,294.1104431152344,292.64068603515625,295.31329345703125,294.2602844238281,285.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830624330788,3.88325549494084e-09,0.0009830584749579,-0.0092257009819149,0.0,0.0,0.0,-0.0067379237152636,60.0,12.33788013458252,-0.0,-6.588995660194996e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,9.22599356272258e-05,298.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,9.715429769130424e-05,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339599609375,0.0,0.0,7.175791688496247e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,9.71542249317281e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0004608558374457,285.2790832519531,294.1499938964844,294.1104431152344,292.64068603515625,295.31329345703125,294.2602844238281,285.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830624330788,3.88325549494084e-09,0.0009830584749579,-0.0092257009819149,0.0,0.0,0.0,-0.0067379237152636,60.0,12.33788013458252,-0.0,-6.588995660194996e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,9.201834473060444e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.68998865573667e-05,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.157000800361857e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,9.689982107374816e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004596490471158,285.2768249511719,294.1499938964844,294.0614318847656,292.6214294433594,295.2916259765625,294.23760986328125,285.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804856963455,3.582194540996397e-09,0.0009804820874705,-0.0084368735551834,0.0,0.0,0.0,-0.0065886643715202,60.0,12.25502586364746,-0.0,-6.554526521540538e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,9.201834473060444e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,9.68998865573667e-05,299.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,7.157000800361857e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33551025390625,0.0,0.0,9.689982107374816e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004596490471158,285.2768249511719,294.1499938964844,294.0614318847656,292.6214294433594,295.2916259765625,294.23760986328125,285.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804856963455,3.582194540996397e-09,0.0009804820874705,-0.0084368735551834,0.0,0.0,0.0,-0.0065886643715202,60.0,12.25502586364746,-0.0,-6.554526521540538e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.186784154735506e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,9.674140164861456e-05,299.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,7.145295239752159e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,9.67413288890384e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0004588972951751,285.274658203125,294.1499938964844,294.0077819824219,292.6025085449219,295.2696228027344,294.2122802734375,285.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788809111341,3.3946265798334703e-09,0.0009788775350898,-0.0079454071819782,0.0,0.0,0.0,-0.0064956760033965,60.0,12.177624702453612,-0.0,-6.533096552630013e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33465576171875,0.0,0.0,9.186784154735506e-05,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33221435546875,0.0,0.0,9.674140164861456e-05,299.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,7.145295239752159e-05,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.333251953125,0.0,0.0,9.67413288890384e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0004588972951751,285.274658203125,294.1499938964844,294.0077819824219,292.6025085449219,295.2696228027344,294.2122802734375,285.5281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788809111341,3.3946265798334703e-09,0.0009788775350898,-0.0079454071819782,0.0,0.0,0.0,-0.0064956760033965,60.0,12.177624702453612,-0.0,-6.533096552630013e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,9.20351521926932e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.691757441032678e-05,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,7.158307562349364e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.691750892670824e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0004597330116666,285.27264404296875,294.1499938964844,293.94989013671875,292.5838623046875,295.24676513671875,294.1812438964844,285.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806622983887,3.603017439957057e-09,0.0009806586895138,-0.0084914350882172,0.0,0.0,0.0,-0.006598980166018,60.0,12.127527236938477,-0.0,-6.55690755024807e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,9.20351521926932e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.691757441032678e-05,299.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,7.158307562349364e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.691750892670824e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0004597330116666,285.27264404296875,294.1499938964844,293.94989013671875,292.5838623046875,295.24676513671875,294.1812438964844,285.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806622983887,3.603017439957057e-09,0.0009806586895138,-0.0084914350882172,0.0,0.0,0.0,-0.006598980166018,60.0,12.127527236938477,-0.0,-6.55690755024807e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,9.216653415933251e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,9.705593402031808e-05,299.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3318176269531,0.0,0.0,7.168525917222723e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.705586853669956e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0004603893321473,285.27166748046875,294.1499938964844,293.9195251464844,292.5746154785156,295.2351989746094,294.1632995605469,285.54266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820616105571,3.766685185979668e-09,0.0009820577688515,-0.0089202728122472,0.0,0.0,0.0,-0.0066801151260733,60.0,12.108266830444336,-0.0,-6.575638877848179e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
