time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051360,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,9.237118501914664e-05,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,9.727143333293498e-05,299.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,7.184442802099511e-05,298.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290710449219,0.0,0.0,9.727136784931643e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0004614115750882,285.2707214355469,294.1499938964844,293.8882751464844,292.5654296875,295.22344970703125,294.1444091796875,285.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842416038736,4.021627919570392e-09,0.0009842376457527,-0.0095882574096322,0.0,0.0,0.0,-0.0068065002560615,60.0,12.094629287719728,-0.0,-6.604869184911878e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.286172280553728e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,9.778799721971154e-05,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,7.222596468636766e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,9.778793901205064e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0004638619720935,285.2689514160156,294.1499938964844,293.82342529296875,292.5472106933594,295.1990966796875,294.0954895019531,285.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894672548398,4.632748407118471e-09,0.0009894625982269,-0.0111894235014915,0.0,0.0,0.0,-0.0071094552986323,60.0,12.084864616394045,-0.0,-6.675200125982883e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.286172280553728e-05,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,9.778799721971154e-05,299.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,7.222596468636766e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,9.778793901205064e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270263671875,0.0,0.0,0.0004638619720935,285.2689514160156,294.1499938964844,293.82342529296875,292.5472106933594,295.1990966796875,294.0954895019531,285.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894672548398,4.632748407118471e-09,0.0009894625982269,-0.0111894235014915,0.0,0.0,0.0,-0.0071094552986323,60.0,12.084864616394045,-0.0,-6.675200125982883e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.31488539208658e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.809035691432656e-05,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,7.244928565341979e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.809029143070802e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0004652962379623,285.26739501953125,294.1499938964844,293.7557678222656,292.5291442871094,295.1731872558594,294.0343017578125,285.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925274644047,4.9904320675864255e-09,0.0009925224585458,-0.0121265314519405,0.0,0.0,0.0,-0.0072867809794843,60.0,12.06843090057373,-0.0,-6.716536660178464e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266296386719,0.0,0.0,9.31488539208658e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243103027344,0.0,0.0,9.809035691432656e-05,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32696533203125,0.0,0.0,7.244928565341979e-05,298.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,9.809029143070802e-05,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0004652962379623,285.26739501953125,294.1499938964844,293.7557678222656,292.5291442871094,295.1731872558594,294.0343017578125,285.5664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925274644047,4.9904320675864255e-09,0.0009925224585458,-0.0121265314519405,0.0,0.0,0.0,-0.0072867809794843,60.0,12.06843090057373,-0.0,-6.716536660178464e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.325568680651486e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.820285777095704e-05,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,7.253237708937377e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,9.820279228733853e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0004658299149014,285.2658996582031,294.1499938964844,293.685791015625,292.5111999511719,295.1470947265625,293.9740295410156,285.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936770657077,5.1234980702474794e-09,0.0009936719434335,-0.01247513666749,0.0,0.0,0.0,-0.0073528061620891,60.0,12.037623405456545,-0.0,-6.731946200488892e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.325568680651486e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,9.820285777095704e-05,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,7.253237708937377e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,9.820279228733853e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,0.0004658299149014,285.2658996582031,294.1499938964844,293.685791015625,292.5111999511719,295.1470947265625,293.9740295410156,285.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936770657077,5.1234980702474794e-09,0.0009936719434335,-0.01247513666749,0.0,0.0,0.0,-0.0073528061620891,60.0,12.037623405456545,-0.0,-6.731946200488892e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,9.286851127399132e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,9.779514221008868e-05,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,7.223123247968033e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.779507672647014e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,0.0004638959071598,285.2645568847656,294.1499938964844,293.614013671875,292.49334716796875,295.1202697753906,293.9198303222656,285.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895516559481,4.641052431253456e-09,0.0009895469993352,-0.0112111661583185,0.0,0.0,0.0,-0.0071136397309601,60.0,11.967978477478027,-0.0,-6.676156516505216e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,9.286851127399132e-05,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,9.779514221008868e-05,299.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,7.223123247968033e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218994140625,0.0,0.0,9.779507672647014e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3218078613281,0.0,0.0,0.0004638959071598,285.2645568847656,294.1499938964844,293.614013671875,292.49334716796875,295.1202697753906,293.9198303222656,285.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895516559481,4.641052431253456e-09,0.0009895469993352,-0.0112111661583185,0.0,0.0,0.0,-0.0071136397309601,60.0,11.967978477478027,-0.0,-6.676156516505216e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,9.261997911380604e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.753341873874888e-05,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,7.203793211374432e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,9.753336053108796e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210144042969,0.0,0.0,0.0004626544541679,285.263916015625,294.1499938964844,293.5775756835937,292.4844665527344,295.1067199707031,293.8935546875,285.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869020432233,4.331374814370292e-09,0.0009868977358564,-0.0103998072445392,0.0,0.0,0.0,-0.0069601126015186,60.0,11.927802085876465,-0.0,-6.64046879705893e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,9.233182936441152e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.72299894783646e-05,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,7.181381079135463e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,9.722992399474606e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.0004612151242326,285.2633056640625,294.1499938964844,293.54083251953125,292.4756164550781,295.0929260253906,293.87030029296875,285.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838234400376,3.972336681812294e-09,0.0009838194819167,-0.0094591053202748,0.0,0.0,0.0,-0.0067820814438164,60.0,11.8790864944458,-0.0,-6.599211843649756e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,9.19252197491005e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.680179937276988e-05,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,7.149755401769653e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,9.680174116510898e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0004591840261127,285.2621765136719,294.1499938964844,293.466796875,292.4579467773437,295.06494140625,293.824462890625,285.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794897632673,3.4656835179447402e-09,0.0009794862708076,-0.0081315906718373,0.0,0.0,0.0,-0.0065309074707329,60.0,11.78771686553955,-0.0,-6.541210950672395e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,9.19252197491005e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.680179937276988e-05,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,7.149755401769653e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31884765625,0.0,0.0,9.680174116510898e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0004591840261127,285.2621765136719,294.1499938964844,293.466796875,292.4579467773437,295.06494140625,293.824462890625,285.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794897632673,3.4656835179447402e-09,0.0009794862708076,-0.0081315906718373,0.0,0.0,0.0,-0.0065309074707329,60.0,11.78771686553955,-0.0,-6.541210950672395e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.188362309942022e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.675799810793252e-05,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.146520511014387e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.67579399002716e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0004589762829709,285.2611694335937,294.1499938964844,293.3923645019531,292.4403991699219,295.0362548828125,293.7758483886719,285.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979044358246,3.413810345520573e-09,0.0009790409822016,-0.0079956734552979,0.0,0.0,0.0,-0.0065051829442381,60.0,11.716665267944336,-0.0,-6.535287155884363e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186950683594,0.0,0.0,9.188362309942022e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,9.675799810793252e-05,299.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.146520511014387e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31744384765625,0.0,0.0,9.67579399002716e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,0.0004589762829709,285.2611694335937,294.1499938964844,293.3923645019531,292.4403991699219,295.0362548828125,293.7758483886719,285.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979044358246,3.413810345520573e-09,0.0009790409822016,-0.0079956734552979,0.0,0.0,0.0,-0.0065051829442381,60.0,11.716665267944336,-0.0,-6.535287155884363e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.235783363692462e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.725736890686676e-05,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,7.183403067756444e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.725731069920585e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0004613450728356,285.2602844238281,294.1499938964844,293.3179931640625,292.4229736328125,295.0065612792969,293.7156982421875,285.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840955026447,4.004579334804248e-09,0.0009840915445238,-0.0095435883849859,0.0,0.0,0.0,-0.006798047106713,60.0,11.690860748291016,-0.0,-6.602912350217593e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173522949219,0.0,0.0,9.235783363692462e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.725736890686676e-05,299.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31768798828125,0.0,0.0,7.183403067756444e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.725731069920585e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160400390625,0.0,0.0,0.0004613450728356,285.2602844238281,294.1499938964844,293.3179931640625,292.4229736328125,295.0065612792969,293.7156982421875,285.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840955026447,4.004579334804248e-09,0.0009840915445238,-0.0095435883849859,0.0,0.0,0.0,-0.006798047106713,60.0,11.690860748291016,-0.0,-6.602912350217593e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.289526497013868e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.782330744201316e-05,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,7.225203444249928e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,9.782324923435226e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0004640296683646,285.259521484375,294.1499938964844,293.244140625,292.4056701660156,294.9759216308594,293.6416931152344,285.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898233693093,4.67412464288941e-09,0.0009898187126964,-0.0112978257238864,0.0,0.0,0.0,-0.0071299788542091,60.0,11.685630798339844,-0.0,-6.679974973167191e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,9.289526497013868e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.782330744201316e-05,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,7.225203444249928e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,9.782324923435226e-05,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,0.0004640296683646,285.259521484375,294.1499938964844,293.244140625,292.4056701660156,294.9759216308594,293.6416931152344,285.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898233693093,4.67412464288941e-09,0.0009898187126964,-0.0112978257238864,0.0,0.0,0.0,-0.0071299788542091,60.0,11.685630798339844,-0.0,-6.679974973167191e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,9.314949420513584e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134460449219,0.0,0.0,9.809101902646944e-05,299.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,7.244976586662233e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,9.809096081880853e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,0.0004652995557989,285.2592163085937,294.1499938964844,293.20758056640625,292.3970642089844,294.9600524902344,293.5995483398437,285.6361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925300255417,4.990839297391858e-09,0.0009925250196829,-0.012127598747611,0.0,0.0,0.0,-0.0072869784198701,60.0,11.686872482299805,-0.0,-6.71658426654176e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,9.33959599933587e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,9.835055971052498e-05,299.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153076171875,0.0,0.0,7.26414582459256e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,9.835050150286406e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0004665307351388,285.2588806152344,294.1499938964844,293.1713256835937,292.3885192871094,294.9442443847656,293.55743408203125,285.6407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951560059562,5.297892347044808e-09,0.0009951506508514,-0.0129320342093706,0.0,0.0,0.0,-0.0074391979724168,60.0,11.68834400177002,-0.0,-6.752171799462303e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.354331996291876e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,9.850574133452028e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.275607640622184e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,9.850568312685935e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0004672668583225,285.2583312988281,294.1499938964844,293.1000061035156,292.3716125488281,294.912109375,293.4752502441406,285.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967284277081,5.481447740152134e-09,0.0009967228397727,-0.0134129095822572,0.0,0.0,0.0,-0.0075302077457308,60.0,11.669685363769531,-0.0,-6.773490213163313e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.354331996291876e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31182861328125,0.0,0.0,9.850574133452028e-05,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.275607640622184e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,9.850568312685935e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126220703125,0.0,0.0,0.0004672668583225,285.2583312988281,294.1499938964844,293.1000061035156,292.3716125488281,294.912109375,293.4752502441406,285.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967284277081,5.481447740152134e-09,0.0009967228397727,-0.0134129095822572,0.0,0.0,0.0,-0.0075302077457308,60.0,11.669685363769531,-0.0,-6.773490213163313e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,9.297552605858073e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.790781768970191e-05,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,7.231445488287136e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,9.790776675799862e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.000464430602733,285.2579345703125,294.1499938964844,293.0306701660156,292.3549499511719,294.8793640136719,293.4046630859375,285.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906782070174,4.7739723285644695e-09,0.0009906734339892,-0.0115594211965799,0.0,0.0,0.0,-0.0071794823743402,60.0,11.599265098571776,-0.0,-6.691505660683107e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129272460937,0.0,0.0,9.297552605858073e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.790781768970191e-05,299.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,7.231445488287136e-05,298.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,9.790776675799862e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116760253906,0.0,0.0,0.000464430602733,285.2579345703125,294.1499938964844,293.0306701660156,292.3549499511719,294.8793640136719,293.4046630859375,285.6588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906782070174,4.7739723285644695e-09,0.0009906734339892,-0.0115594211965799,0.0,0.0,0.0,-0.0071794823743402,60.0,11.599265098571776,-0.0,-6.691505660683107e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,9.255663462681696e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.746670548338444e-05,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,7.198864477686584e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,9.746665455168112e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0004623382119461,285.25762939453125,294.1499938964844,292.9637451171875,292.338623046875,294.8461608886719,293.3432312011719,285.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986217521131,4.252031171603221e-09,0.0009862132137641,-0.010191929526627,0.0,0.0,0.0,-0.0069207483902573,60.0,11.51610279083252,-0.0,-6.631340454532619e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,9.255663462681696e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,9.746670548338444e-05,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123779296875,0.0,0.0,7.198864477686584e-05,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,9.746665455168112e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0004623382119461,285.25762939453125,294.1499938964844,292.9637451171875,292.338623046875,294.8461608886719,293.3432312011719,285.66778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986217521131,4.252031171603221e-09,0.0009862132137641,-0.010191929526627,0.0,0.0,0.0,-0.0069207483902573,60.0,11.51610279083252,-0.0,-6.631340454532619e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.21389801078476e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.702689567347988e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,7.1663802373223e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.702683746581896e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0004602519620675,285.2574768066406,294.1499938964844,292.8997497558594,292.3226928710937,294.8126220703125,293.2886657714844,285.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817641694098,3.731622566505166e-09,0.0009817604441195,-0.0088284015655517,0.0,0.0,0.0,-0.0066627454943954,60.0,11.429725646972656,-0.0,-6.571623600848397e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,9.21389801078476e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.702689567347988e-05,299.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,7.1663802373223e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,9.702683746581896e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,0.0004602519620675,285.2574768066406,294.1499938964844,292.8997497558594,292.3226928710937,294.8126220703125,293.2886657714844,285.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817641694098,3.731622566505166e-09,0.0009817604441195,-0.0088284015655517,0.0,0.0,0.0,-0.0066627454943954,60.0,11.429725646972656,-0.0,-6.571623600848397e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,9.203879744745792e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.692139428807424e-05,299.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,7.15858768671751e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097839355469,0.0,0.0,9.692134335637093e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.0004597515217028,285.2574157714844,294.1499938964844,292.8690185546875,292.3149108886719,294.7956848144531,293.26226806640625,285.6811828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806958260014,3.606778653519882e-09,0.0009806922171264,-0.0085012884810566,0.0,0.0,0.0,-0.0066008511930704,60.0,11.392393112182615,-0.0,-6.557337428603205e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,9.199107444146648e-05,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30859375,0.0,0.0,9.687113924883306e-05,299.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,7.154876220738515e-05,298.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,9.687108831712976e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0004595131613314,285.25738525390625,294.1499938964844,292.83917236328125,292.3072509765625,294.7786560058594,293.2360534667969,285.68560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801865089684,3.5473008974662434e-09,0.0009801830165088,-0.0083454465493559,0.0,0.0,0.0,-0.0065713627263903,60.0,11.359201431274414,-0.0,-6.550536824079245e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,9.214603051077574e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.703431715024637e-05,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,7.166928116930649e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.703425894258544e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0004602872068062,285.2574462890625,294.1499938964844,292.7824401855469,292.2923278808594,294.7442321777344,293.1802673339844,285.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098183657974,3.740312504163512e-09,0.0009818328544497,-0.0088511724025011,0.0,0.0,0.0,-0.0066670440137386,60.0,11.31368923187256,-0.0,-6.572618360678463e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099670410156,0.0,0.0,9.214603051077574e-05,298.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.703431715024637e-05,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,7.166928116930649e-05,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.703425894258544e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0004602872068062,285.2574462890625,294.1499938964844,292.7824401855469,292.2923278808594,294.7442321777344,293.1802673339844,285.6944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098183657974,3.740312504163512e-09,0.0009818328544497,-0.0088511724025011,0.0,0.0,0.0,-0.0066670440137386,60.0,11.31368923187256,-0.0,-6.572618360678463e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,9.249986032955348e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.740691166371108e-05,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,7.194447971414775e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.740686073200776e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.000462054653326,285.2575988769531,294.1499938964844,292.7300720214844,292.2780456542969,294.7093811035156,293.1176452636719,285.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856057586148,4.181103463452018e-09,0.0009856015676632,-0.0100060980767011,0.0,0.0,0.0,-0.0068855602294206,60.0,11.292997360229492,-0.0,-6.623186266097036e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,9.249986032955348e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.740691166371108e-05,299.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,7.194447971414775e-05,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.740686073200776e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.000462054653326,285.2575988769531,294.1499938964844,292.7300720214844,292.2780456542969,294.7093811035156,293.1176452636719,285.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856057586148,4.181103463452018e-09,0.0009856015676632,-0.0100060980767011,0.0,0.0,0.0,-0.0068855602294206,60.0,11.292997360229492,-0.0,-6.623186266097036e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.289803710998969e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.782621782505883e-05,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,7.225417357403785e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,9.782615961739792e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0004640436673071,285.25787353515625,294.1499938964844,292.6824951171875,292.2644958496094,294.67413330078125,293.0495910644531,285.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898474672809,4.677153775389797e-09,0.0009898426942527,-0.0113057643175125,0.0,0.0,0.0,-0.007131471298635,60.0,11.284829139709473,-0.0,-6.68032527073592e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.289803710998969e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.782621782505883e-05,299.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,7.225417357403785e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,9.782615961739792e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0004640436673071,285.25787353515625,294.1499938964844,292.6824951171875,292.2644958496094,294.67413330078125,293.0495910644531,285.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898474672809,4.677153775389797e-09,0.0009898426942527,-0.0113057643175125,0.0,0.0,0.0,-0.007131471298635,60.0,11.284829139709473,-0.0,-6.68032527073592e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,9.326083090854807e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,9.820824925554916e-05,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,7.25363424862735e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,9.820819832384586e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0004658558755181,285.2582397460937,294.1499938964844,292.6402587890625,292.2517395019531,294.6386413574219,292.9809875488281,285.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937158320099,5.1291171310197115e-09,0.0009937107097357,-0.0124898673966526,0.0,0.0,0.0,-0.007355545181781,60.0,11.280415534973145,-0.0,-6.73259847872032e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,9.326083090854807e-05,298.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,9.820824925554916e-05,299.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,7.25363424862735e-05,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,9.820819832384586e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,0.0004658558755181,285.2582397460937,294.1499938964844,292.6402587890625,292.2517395019531,294.6386413574219,292.9809875488281,285.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937158320099,5.1291171310197115e-09,0.0009937107097357,-0.0124898673966526,0.0,0.0,0.0,-0.007355545181781,60.0,11.280415534973145,-0.0,-6.73259847872032e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
