time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053700,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.342152770841494e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,9.837747347773984e-05,299.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,7.266132888616994e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,9.837742254603654e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3073425292969,0.0,0.0,0.0004666586173698,285.2584533691406,294.1499938964844,292.6212463378906,292.2456970214844,294.620849609375,292.94708251953125,285.7251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954284178093,5.329315211355379e-09,0.0009954230627045,-0.0130143528804183,0.0,0.0,0.0,-0.0074547943659126,60.0,11.27817153930664,-0.0,-6.755818304782224e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,9.35429270612076e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,9.850531205302104e-05,299.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,7.27557489881292e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072814941406,0.0,0.0,9.850525384536012e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0004672650247812,285.2587280273437,294.1499938964844,292.603759765625,292.2398986816406,294.6030578613281,292.9135131835937,285.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967179503291,5.480535580915102e-09,0.000996712478809,-0.0134105226024985,0.0,0.0,0.0,-0.0075297425501048,60.0,11.274044036865234,-0.0,-6.773384342295685e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,9.37372533371672e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.870994836091997e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,7.290689245564863e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,9.870989742921664e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0004682357539422,285.25933837890625,294.1499938964844,292.5735168457031,292.22900390625,294.5674743652344,292.85076904296875,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987920057028,5.7226174909885685e-09,0.000998786301352,-0.014044708572328,0.0,0.0,0.0,-0.0076497718691825,60.0,11.26248550415039,-0.0,-6.801551677426687e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,9.37372533371672e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.870994836091997e-05,299.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,7.290689245564863e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,9.870989742921664e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,0.0004682357539422,285.25933837890625,294.1499938964844,292.5735168457031,292.22900390625,294.5674743652344,292.85076904296875,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987920057028,5.7226174909885685e-09,0.000998786301352,-0.014044708572328,0.0,0.0,0.0,-0.0076497718691825,60.0,11.26248550415039,-0.0,-6.801551677426687e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,9.38591911108233e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.883835446089506e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,7.300173456314951e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.883830352919176e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0004688448680099,285.2600402832031,294.1499938964844,292.54998779296875,292.2191772460937,294.5320739746094,292.7939758300781,285.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000912006944,5.8744968889357105e-09,0.0010000853799283,-0.014442584477365,0.0,0.0,0.0,-0.0077250665053725,60.0,11.245733261108398,-0.0,-6.819253428602678e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,9.38591911108233e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.883835446089506e-05,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,7.300173456314951e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.883830352919176e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0004688448680099,285.2600402832031,294.1499938964844,292.54998779296875,292.2191772460937,294.5320739746094,292.7939758300781,285.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000912006944,5.8744968889357105e-09,0.0010000853799283,-0.014442584477365,0.0,0.0,0.0,-0.0077250665053725,60.0,11.245733261108398,-0.0,-6.819253428602678e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.393950313096866e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.892292291624472e-05,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,7.306419865926728e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,9.892287198454142e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0004692460643127,285.2608337402344,294.1499938964844,292.53082275390625,292.21044921875,294.49688720703125,292.74346923828125,285.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000945456326,5.974513328510511e-09,0.0010009395191445,-0.0147045934572815,0.0,0.0,0.0,-0.0077746440656483,60.0,11.22553825378418,-0.0,-6.830922671952068e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,9.393950313096866e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062438964844,0.0,0.0,9.892292291624472e-05,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,7.306419865926728e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,9.892287198454142e-05,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0004692460643127,285.2608337402344,294.1499938964844,292.53082275390625,292.21044921875,294.49688720703125,292.74346923828125,285.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000945456326,5.974513328510511e-09,0.0010009395191445,-0.0147045934572815,0.0,0.0,0.0,-0.0077746440656483,60.0,11.22553825378418,-0.0,-6.830922671952068e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,9.401466377312316e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.90020707831718e-05,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,7.312265370273963e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.90020198514685e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0004696215037256,285.2617492675781,294.1499938964844,292.5133056640625,292.2027282714844,294.4620056152344,292.6977844238281,285.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.0681117908245605e-09,0.0010017385939136,-0.0149497855454683,0.0,0.0,0.0,-0.0078210374340415,60.0,11.204782485961914,-0.0,-6.841852950856264e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,9.401466377312316e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,9.90020707831718e-05,299.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,7.312265370273963e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,9.90020198514685e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0004696215037256,285.2617492675781,294.1499938964844,292.5133056640625,292.2027282714844,294.4620056152344,292.6977844238281,285.76385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.0681117908245605e-09,0.0010017385939136,-0.0149497855454683,0.0,0.0,0.0,-0.0078210374340415,60.0,11.204782485961914,-0.0,-6.841852950856264e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,9.405235323356465e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,9.904175385599956e-05,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,7.315196126000956e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3071594238281,0.0,0.0,9.904170292429626e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070983886719,0.0,0.0,0.0004698097764048,285.26226806640625,294.1499938964844,292.5051574707031,292.1992492675781,294.4447326660156,292.6776123046875,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.1150449148783545e-09,0.0010021398775279,-0.015072732232511,0.0,0.0,0.0,-0.0078443046659231,60.0,11.194835662841797,-0.0,-6.847336919690862e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,9.40900790737942e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.9081480584573e-05,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,7.318130519706756e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.90814296528697e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30718994140625,0.0,0.0,0.000469998223707,285.2628173828125,294.1499938964844,292.4974060058594,292.19598388671875,294.4275207519531,292.6585388183594,285.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025477968156,6.162026444656021e-09,0.0010025416268035,-0.0151958037167787,0.0,0.0,0.0,-0.0078675951808691,60.0,11.185186386108398,-0.0,-6.85282870449555e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.416563989361748e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,9.916105045704172e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,7.324007310671732e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.91609995253384e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0004703757003881,285.263916015625,294.1499938964844,292.48309326171875,292.190185546875,294.3932800292969,292.6226501464844,285.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256130724580089e-09,0.001003346289508,-0.0154423154890537,0.0,0.0,0.0,-0.0079142469912767,60.0,11.16654109954834,-0.0,-6.863835011472474e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.416563989361748e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,9.916105045704172e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087463378906,0.0,0.0,7.324007310671732e-05,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.91609995253384e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,0.0004703757003881,285.263916015625,294.1499938964844,292.48309326171875,292.190185546875,294.3932800292969,292.6226501464844,285.7808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256130724580089e-09,0.001003346289508,-0.0154423154890537,0.0,0.0,0.0,-0.0079142469912767,60.0,11.16654109954834,-0.0,-6.863835011472474e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,9.424154268344864e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.924097685143352e-05,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,7.32991102267988e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.924093319568784e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0004707548650912,285.26513671875,294.1499938964844,292.47027587890625,292.1852722167969,294.359375,292.5909729003906,285.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350659553788773e-09,0.0010041546775028,-0.0156899373978376,0.0,0.0,0.0,-0.0079611092805862,60.0,11.149463653564451,-0.0,-6.874900293496466e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,9.424154268344864e-05,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070678710937,0.0,0.0,9.924097685143352e-05,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,7.32991102267988e-05,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,9.924093319568784e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077392578125,0.0,0.0,0.0004707548650912,285.26513671875,294.1499938964844,292.47027587890625,292.1852722167969,294.359375,292.5909729003906,285.789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350659553788773e-09,0.0010041546775028,-0.0156899373978376,0.0,0.0,0.0,-0.0079611092805862,60.0,11.149463653564451,-0.0,-6.874900293496466e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,9.431777289137244e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.93212524917908e-05,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,7.335839472943917e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.932120883604512e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0004711356596089,285.2664794921875,294.1499938964844,292.4590148925781,292.1811828613281,294.3258361816406,292.56317138671875,285.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445593836446051e-09,0.0010049664415419,-0.0159386154264211,0.0,0.0,0.0,-0.0080081718042492,60.0,11.134027481079102,-0.0,-6.886021708396586e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,9.431777289137244e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.93212524917908e-05,299.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,7.335839472943917e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.932120883604512e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0004711356596089,285.2664794921875,294.1499938964844,292.4590148925781,292.1811828613281,294.3258361816406,292.56317138671875,285.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445593836446051e-09,0.0010049664415419,-0.0159386154264211,0.0,0.0,0.0,-0.0080081718042492,60.0,11.134027481079102,-0.0,-6.886021708396586e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,9.43942868616432e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.940182644641028e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,7.341790478676558e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.940178279066458e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0004715178802143,285.26788330078125,294.1499938964844,292.4491882324219,292.17791748046875,294.2926940917969,292.53887939453125,285.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540886499095677e-09,0.0010057812323793,-0.0161882322281599,0.0,0.0,0.0,-0.0080554131418466,60.0,11.120180130004885,-0.0,-6.897194282373675e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30963134765625,0.0,0.0,9.43942868616432e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.940182644641028e-05,299.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,7.341790478676558e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,9.940178279066458e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.0004715178802143,285.26788330078125,294.1499938964844,292.4491882324219,292.17791748046875,294.2926940917969,292.53887939453125,285.80615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540886499095677e-09,0.0010057812323793,-0.0161882322281599,0.0,0.0,0.0,-0.0080554131418466,60.0,11.120180130004885,-0.0,-6.897194282373675e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.443265298614278e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,9.94422225630842e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3101501464844,0.0,0.0,7.344774348894134e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,9.944217890733852e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,0.0004717095289379,285.2686462402344,294.1499938964844,292.44482421875,292.17657470703125,294.2763366699219,292.5281982421875,285.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006196369417,6.588666057183444e-09,0.0010061898501589,-0.0163133889436721,0.0,0.0,0.0,-0.0080790994688868,60.0,11.113978385925291,-0.0,-6.902799043473351e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,9.447104821447284e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,9.948265505954625e-05,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,7.347760401898995e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.948260412784292e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0004719013231806,285.2694091796875,294.1499938964844,292.4408264160156,292.1754150390625,294.26007080078125,292.51824951171875,285.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066053364425,6.6364784778727434e-09,0.0010065987007692,-0.0164386294782161,0.0,0.0,0.0,-0.0081028016284108,60.0,11.108105659484863,-0.0,-6.908410910000384e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,9.4547875050921e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,9.956355643225834e-05,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.353736145887524e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.956351277651264e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0004722851153928,285.2710266113281,294.1499938964844,292.4338684082031,292.1736145019531,294.227783203125,292.4997863769531,285.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732164159473086e-09,0.001007416867651,-0.0166892688721418,0.0,0.0,0.0,-0.0081502376124262,60.0,11.097092628479004,-0.0,-6.919647432823697e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,9.4547875050921e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,9.956355643225834e-05,299.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110656738281,0.0,0.0,7.353736145887524e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,9.956351277651264e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3098449707031,0.0,0.0,0.0004722851153928,285.2710266113281,294.1499938964844,292.4338684082031,292.1736145019531,294.227783203125,292.4997863769531,285.8228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732164159473086e-09,0.001007416867651,-0.0166892688721418,0.0,0.0,0.0,-0.0081502376124262,60.0,11.097092628479004,-0.0,-6.919647432823697e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,9.462476009503008e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.964452328858896e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,7.359716255450621e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,9.964447963284329e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0004726691695395,285.2727355957031,294.1499938964844,292.4282531738281,292.1724853515625,294.1959228515625,292.4839172363281,285.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827917786722537e-09,0.0010082356166094,-0.0169400833547115,0.0,0.0,0.0,-0.0081977061927318,60.0,11.08742904663086,-0.0,-6.930901008672663e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,9.462476009503008e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.964452328858896e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.311767578125,0.0,0.0,7.359716255450621e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,9.964447963284329e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0004726691695395,285.2727355957031,294.1499938964844,292.4282531738281,292.1724853515625,294.1959228515625,292.4839172363281,285.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827917786722537e-09,0.0010082356166094,-0.0169400833547115,0.0,0.0,0.0,-0.0081977061927318,60.0,11.08742904663086,-0.0,-6.930901008672663e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.4701572379563e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.972540283342823e-05,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,7.365689816651866e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,9.972535917768256e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0004730528744403,285.2745361328125,294.1499938964844,292.4239807128906,292.1719970703125,294.1645202636719,292.4704284667969,285.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235781552379194e-09,0.0010090536670759,-0.0171906501054763,0.0,0.0,0.0,-0.0082451291382312,60.0,11.07908821105957,-0.0,-6.94215316343616e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.4701572379563e-05,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3107604980469,0.0,0.0,9.972540283342823e-05,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31256103515625,0.0,0.0,7.365689816651866e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,9.972535917768256e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,0.0004730528744403,285.2745361328125,294.1499938964844,292.4239807128906,292.1719970703125,294.1645202636719,292.4704284667969,285.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.9235781552379194e-09,0.0010090536670759,-0.0171906501054763,0.0,0.0,0.0,-0.0082451291382312,60.0,11.07908821105957,-0.0,-6.94215316343616e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.477823186898604e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.98061368591152e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,7.371652463916689e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.980609320336951e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0004734358226414,285.2764587402344,294.1499938964844,292.4210205078125,292.17205810546875,294.1335754394531,292.4591979980469,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019054670820424e-09,0.0010098700877279,-0.0174407325685024,0.0,0.0,0.0,-0.0082924617454409,60.0,11.07196044921875,-0.0,-6.953392528430413e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.477823186898604e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.98061368591152e-05,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,7.371652463916689e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.980609320336951e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0004734358226414,285.2764587402344,294.1499938964844,292.4210205078125,292.17205810546875,294.1335754394531,292.4591979980469,285.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019054670820424e-09,0.0010098700877279,-0.0174407325685024,0.0,0.0,0.0,-0.0082924617454409,60.0,11.07196044921875,-0.0,-6.953392528430413e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,9.48164743022062e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,9.98464020085521e-05,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,7.374626875389367e-05,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,9.984635835280642e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0004736268601845,285.2774353027344,294.1499938964844,292.4200134277344,292.1723022460937,294.11834716796875,292.4545288085937,285.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.066682794487633e-09,0.0010102773085236,-0.0175654832273721,0.0,0.0,0.0,-0.0083160726353526,60.0,11.068914413452148,-0.0,-6.959002973871975e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,9.485468035563828e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,9.988663077820092e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,7.377597648883238e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,9.988658712245524e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,0.0004738176940008,285.2784423828125,294.1499938964844,292.4193115234375,292.17266845703125,294.1032409667969,292.4503173828125,285.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691281408,7.114260736074129e-09,0.0010106841800734,-0.0176901016384363,0.0,0.0,0.0,-0.0083396593108773,60.0,11.066115379333496,-0.0,-6.964609156057122e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,9.49309760471806e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.996697917813437e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,7.383531919913366e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,9.996693552238868e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0004741988377645,285.280517578125,294.1499938964844,292.4188537597656,292.1737365722656,294.0733337402344,292.4429626464844,285.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286057019426e-09,0.0010114967590197,-0.0179389975965023,0.0,0.0,0.0,-0.0083867674693465,60.0,11.06107234954834,-0.0,-6.975813704457323e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,9.49309760471806e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,9.996697917813437e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,7.383531919913366e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,9.996693552238868e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0004741988377645,285.280517578125,294.1499938964844,292.4188537597656,292.1737365722656,294.0733337402344,292.4429626464844,285.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286057019426e-09,0.0010114967590197,-0.0179389975965023,0.0,0.0,0.0,-0.0083867674693465,60.0,11.06107234954834,-0.0,-6.975813704457323e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,9.50071116676554e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001000471456791,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,7.389453094219789e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0001000471020233,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004745791375171,285.28271484375,294.1499938964844,292.4195556640625,292.17529296875,294.0439147949219,292.4374389648437,285.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304101323768464e-09,0.0010123074753209,-0.0181873366236686,0.0,0.0,0.0,-0.0084337713196873,60.0,11.056984901428224,-0.0,-6.987002620917337e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,9.50071116676554e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001000471456791,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,7.389453094219789e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0001000471020233,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004745791375171,285.28271484375,294.1499938964844,292.4195556640625,292.17529296875,294.0439147949219,292.4374389648437,285.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123148094862,7.304101323768464e-09,0.0010123074753209,-0.0181873366236686,0.0,0.0,0.0,-0.0084337713196873,60.0,11.056984901428224,-0.0,-6.987002620917337e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,9.508321090834217e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001001272830762,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,7.395372085738927e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001001272466965,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0004749593208543,285.28497314453125,294.1499938964844,292.42144775390625,292.1772155761719,294.0150451660156,292.43359375,285.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398884172005182e-09,0.0010131179587915,-0.018435588106513,0.0,0.0,0.0,-0.0084807593375444,60.0,11.053805351257324,-0.0,-6.998196511176502e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,9.508321090834217e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,0.0001001272830762,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,7.395372085738927e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0001001272466965,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0004749593208543,285.28497314453125,294.1499938964844,292.42144775390625,292.1772155761719,294.0150451660156,292.43359375,285.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131254093721,7.398884172005182e-09,0.0010131179587915,-0.018435588106513,0.0,0.0,0.0,-0.0084807593375444,60.0,11.053805351257324,-0.0,-6.998196511176502e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,9.515947749605402e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001002075950964,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,7.40130344638601e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001002075514406,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0004753402608912,285.2873229980469,294.1499938964844,292.4244384765625,292.1794738769531,293.9867248535156,292.4313659667969,285.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139376390725,7.493863307672655e-09,0.0010139301884919,-0.0186843518167734,0.0,0.0,0.0,-0.0085278442129492,60.0,11.051443099975586,-0.0,-7.009422375858777e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
