time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056040,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,9.515947749605402e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31719970703125,0.0,0.0,0.0001002075950964,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,7.40130344638601e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178405761719,0.0,0.0,0.0001002075514406,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,0.0004753402608912,285.2873229980469,294.1499938964844,292.4244384765625,292.1794738769531,293.9867248535156,292.4313659667969,285.88885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139376390725,7.493863307672655e-09,0.0010139301884919,-0.0186843518167734,0.0,0.0,0.0,-0.0085278442129492,60.0,11.051443099975586,-0.0,-7.009422375858777e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,9.519775630906224e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0001002479039016,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,7.404281495837495e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0001002478675218,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0004755315021611,285.2885131835937,294.1499938964844,292.4263610839844,292.18072509765625,293.9728088378906,292.4309387207031,285.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143454419448,7.541545166134256e-09,0.0010143378749489,-0.0188092347234487,0.0,0.0,0.0,-0.0085514821112155,60.0,11.050596237182615,-0.0,-7.015061243009768e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32000732421875,0.0,0.0,9.523618064122276e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.0001002883655019,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,7.40726973162964e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,0.0001002883291221,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.000475723441923,285.2897644042969,294.1499938964844,292.42852783203125,292.1820373535156,293.9590148925781,292.43084716796875,285.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147546418011,7.589399331209279e-09,0.0010147470748052,-0.0189345702528953,0.0,0.0,0.0,-0.0085752056911587,60.0,11.049921035766602,-0.0,-7.020722847528307e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,9.53135750023648e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001003698635031,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,7.413289131363854e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001003698271233,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0004761100572068,285.2922668457031,294.1499938964844,292.4336853027344,292.18487548828125,293.9317932128906,292.4314880371094,285.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155789786949,7.685788006028815e-09,0.0010155712952837,-0.0191870164126157,0.0,0.0,0.0,-0.0086229890584945,60.0,11.04896640777588,-0.0,-7.032133453321876e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,9.53135750023648e-05,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001003698635031,299.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32159423828125,0.0,0.0,7.413289131363854e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205871582031,0.0,0.0,0.0001003698271233,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,0.0004761100572068,285.2922668457031,294.1499938964844,292.4336853027344,292.18487548828125,293.9317932128906,292.4314880371094,285.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155789786949,7.685788006028815e-09,0.0010155712952837,-0.0191870164126157,0.0,0.0,0.0,-0.0086229890584945,60.0,11.04896640777588,-0.0,-7.032133453321876e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,9.539216989651322e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.000100452627521,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,7.419401663355529e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,0.0001004525838652,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0004765026387758,285.2948913574219,294.1499938964844,292.4398498535156,292.1878967285156,293.9051513671875,292.4335327148437,285.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164161212742,7.783673261485546e-09,0.0010164083214476,-0.0194433815777301,0.0,0.0,0.0,-0.0086715156212449,60.0,11.0486421585083,-0.0,-7.043731642397688e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3228759765625,0.0,0.0,9.539216989651322e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.000100452627521,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,7.419401663355529e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,0.0001004525838652,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0004765026387758,285.2948913574219,294.1499938964844,292.4398498535156,292.1878967285156,293.9051513671875,292.4335327148437,285.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164161212742,7.783673261485546e-09,0.0010164083214476,-0.0194433815777301,0.0,0.0,0.0,-0.0086715156212449,60.0,11.0486421585083,-0.0,-7.043731642397688e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.547238005325198e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0001005370941129,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,7.42564006941393e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001005370577331,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0004769033403135,285.2975769042969,294.1499938964844,292.447021484375,292.19110107421875,293.87908935546875,292.4368591308594,285.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172704933211,7.883580011025515e-09,0.0010172625770792,-0.0197050347924232,0.0,0.0,0.0,-0.0087210433557629,60.0,11.048932075500488,-0.0,-7.05557781088828e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.547238005325198e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.322998046875,0.0,0.0,0.0001005370941129,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246154785156,0.0,0.0,7.42564006941393e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236083984375,0.0,0.0,0.0001005370577331,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,0.0004769033403135,285.2975769042969,294.1499938964844,292.447021484375,292.19110107421875,293.87908935546875,292.4368591308594,285.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172704933211,7.883580011025515e-09,0.0010172625770792,-0.0197050347924232,0.0,0.0,0.0,-0.0087210433557629,60.0,11.048932075500488,-0.0,-7.05557781088828e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,9.555476572131738e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001006238453555,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.432048005284742e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001006238089757,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0004773148684762,285.30035400390625,294.1499938964844,292.4551086425781,292.19439697265625,293.8536071777344,292.4414367675781,285.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181479156017,7.986185934782952e-09,0.0010181399993598,-0.0199737548828125,0.0,0.0,0.0,-0.0087719094008207,60.0,11.049782752990724,-0.0,-7.067755092293737e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,9.555476572131738e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246459960937,0.0,0.0,0.0001006238453555,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,7.432048005284742e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001006238089757,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251647949219,0.0,0.0,0.0004773148684762,285.30035400390625,294.1499938964844,292.4551086425781,292.19439697265625,293.8536071777344,292.4414367675781,285.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181479156017,7.986185934782952e-09,0.0010181399993598,-0.0199737548828125,0.0,0.0,0.0,-0.0087719094008207,60.0,11.049782752990724,-0.0,-7.067755092293737e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,9.559706086292864e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32550048828125,0.0,0.0,0.000100668388768,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,7.435337465722114e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260803222656,0.0,0.0,0.0001006683523883,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,0.0004775261913891,285.3017578125,294.1499938964844,292.4595031738281,292.1960754394531,293.84112548828125,292.4442443847656,285.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185985593125,8.038874454996403e-09,0.0010185905266553,-0.0201117396354675,0.0,0.0,0.0,-0.0087980302050709,60.0,11.050437927246094,-0.0,-7.074012842167576e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32769775390625,0.0,0.0,9.564005449647084e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0001007136670523,299.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279113769531,0.0,0.0,7.438681495841593e-05,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,0.0001007136233965,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0004777409485541,285.30322265625,294.1499938964844,292.4641418457031,292.1977844238281,293.82879638671875,292.44732666015625,285.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190565371885,8.092422731920124e-09,0.0010190485045313,-0.0202519781887531,0.0,0.0,0.0,-0.0088245766237378,60.0,11.051217079162598,-0.0,-7.080375041823572e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.5728479209356e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001008067774819,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,7.445558730978519e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001008067411021,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0004781826573889,285.30615234375,294.1499938964844,292.4740295410156,292.201171875,293.8045349121094,292.4542236328125,285.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199983371421,8.202557744141359e-09,0.0010199900716543,-0.0205404050648212,0.0,0.0,0.0,-0.008879174478352,60.0,11.053086280822754,-0.0,-7.09346892335816e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.5728479209356e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.328125,0.0,0.0,0.0001008067774819,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,7.445558730978519e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0001008067411021,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0004781826573889,285.30615234375,294.1499938964844,292.4740295410156,292.201171875,293.8045349121094,292.4542236328125,285.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199983371421,8.202557744141359e-09,0.0010199900716543,-0.0205404050648212,0.0,0.0,0.0,-0.008879174478352,60.0,11.053086280822754,-0.0,-7.09346892335816e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.58209129748866e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001009041152428,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,7.452748104697093e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.000100904078863,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0004786443896591,285.3091735839844,294.1499938964844,292.4847717285156,292.2045288085937,293.7808532714844,292.46221923828125,285.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209828615188,8.317692312687086e-09,0.001020974596031,-0.020841920748353,0.0,0.0,0.0,-0.0089362515136599,60.0,11.055400848388672,-0.0,-7.107170318931821e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.331298828125,0.0,0.0,9.58209129748866e-05,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001009041152428,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315124511719,0.0,0.0,7.452748104697093e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,0.000100904078863,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0004786443896591,285.3091735839844,294.1499938964844,292.4847717285156,292.2045288085937,293.7808532714844,292.46221923828125,285.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209828615188,8.317692312687086e-09,0.001020974596031,-0.020841920748353,0.0,0.0,0.0,-0.0089362515136599,60.0,11.055400848388672,-0.0,-7.107170318931821e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.591779962647706e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001010061387205,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,7.460283813998103e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,0.0001010061023407,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0004791283572558,285.3122863769531,294.1499938964844,292.496337890625,292.20782470703125,293.7578125,292.47125244140625,285.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220148833468,8.438371779107001e-09,0.0010220065014436,-0.0211579520255327,0.0,0.0,0.0,-0.0089960768818855,60.0,11.058146476745604,-0.0,-7.12154601956172e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,9.591779962647706e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0001010061387205,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,7.460283813998103e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324584960937,0.0,0.0,0.0001010061023407,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0004791283572558,285.3122863769531,294.1499938964844,292.496337890625,292.20782470703125,293.7578125,292.47125244140625,285.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220148833468,8.438371779107001e-09,0.0010220065014436,-0.0211579520255327,0.0,0.0,0.0,-0.0089960768818855,60.0,11.058146476745604,-0.0,-7.12154601956172e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,9.601972124073654e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0001011134663713,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,7.468210242222995e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0001011134299915,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.000479637470562,285.3154602050781,294.1499938964844,292.5086669921875,292.2109680175781,293.7353515625,292.48126220703125,285.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231005726382,8.565322673348419e-09,0.0010230919579043,-0.0214903987944126,0.0,0.0,0.0,-0.0090590119361877,60.0,11.061279296875,-0.0,-7.13668413254709e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351745605469,0.0,0.0,9.601972124073654e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3338928222656,0.0,0.0,0.0001011134663713,298.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,7.468210242222995e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0001011134299915,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,0.000479637470562,285.3154602050781,294.1499938964844,292.5086669921875,292.2109680175781,293.7353515625,292.48126220703125,285.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231005726382,8.565322673348419e-09,0.0010230919579043,-0.0214903987944126,0.0,0.0,0.0,-0.0090590119361877,60.0,11.061279296875,-0.0,-7.13668413254709e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,9.607276297174394e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0001011693238979,298.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,7.472336437785998e-05,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,0.0001011692875181,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,0.0004799024609383,285.31707763671875,294.1499938964844,292.51513671875,292.2124938964844,293.7243957519531,292.4866638183594,285.9739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236657690256,8.631398706882011e-09,0.0010236571542918,-0.0216634292155504,0.0,0.0,0.0,-0.0090917702764272,60.0,11.062993049621582,-0.0,-7.144569735828554e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33721923828125,0.0,0.0,9.61271216510795e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359375,0.0,0.0,0.0001012265638564,298.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,7.476563769159839e-05,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0001012265274766,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,0.0004801739996764,285.3187255859375,294.1499938964844,292.5217590332031,292.2139587402344,293.71356201171875,292.4922790527344,285.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242448188364,8.69910543599417e-09,0.0010242362041026,-0.0218407269567251,0.0,0.0,0.0,-0.0091253351420164,60.0,11.064783096313477,-0.0,-7.152654291076034e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,9.61895420914516e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,0.0001012922875816,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385925292969,0.0,0.0,7.481418288080022e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376770019531,0.0,0.0,0.0001012922512018,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3376159667969,0.0,0.0,0.0004804857890121,285.3205871582031,294.1499938964844,292.5293884277344,292.21551513671875,293.7016296386719,292.49884033203125,285.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249097831547,8.7768556866763e-09,0.0010249009355902,-0.0220443252474069,0.0,0.0,0.0,-0.0091638788580894,60.0,11.066862106323242,-0.0,-7.16194392680336e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,9.623938967706636e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0001013447836157,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,7.48529564589262e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,0.0001013447472359,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,0.0004807347722817,285.3220520019531,294.1499938964844,292.5355529785156,292.2167053222656,293.6923217773437,292.504150390625,285.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254405206069,8.838948239997535e-09,0.0010254316730424,-0.0222069192677736,0.0,0.0,0.0,-0.009194660000503,60.0,11.068557739257812,-0.0,-7.169366966763846e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,9.635670721763744e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001014683221001,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,7.494420424336568e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0001014682857203,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,0.0004813208361156,285.3254699707031,294.1499938964844,292.54998779296875,292.2191772460937,293.6717224121094,292.5169372558594,285.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026690355502,8.985089117174994e-09,0.0010266813915222,-0.0225895922631025,0.0,0.0,0.0,-0.0092671075835824,60.0,11.072616577148438,-0.0,-7.186853423490902e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,9.635670721763744e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,0.0001014683221001,298.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417053222656,0.0,0.0,7.494420424336568e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0001014682857203,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,0.0004813208361156,285.3254699707031,294.1499938964844,292.54998779296875,292.2191772460937,293.6717224121094,292.5169372558594,285.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026690355502,8.985089117174994e-09,0.0010266813915222,-0.0225895922631025,0.0,0.0,0.0,-0.0092671075835824,60.0,11.072616577148438,-0.0,-7.186853423490902e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.64743667282164e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001015922243823,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,7.503571396227926e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001015921880025,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.0004819085588678,285.3289489746094,294.1499938964844,292.5657653808594,292.222412109375,293.6517333984375,292.5306701660156,286.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.131652767280233e-09,0.001027934718877,-0.0229733623564243,0.0,0.0,0.0,-0.0093397665768861,60.0,11.07729721069336,-0.0,-7.20441164503427e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34375,0.0,0.0,9.64743667282164e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001015922243823,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34393310546875,0.0,0.0,7.503571396227926e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0001015921880025,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,0.0004819085588678,285.3289489746094,294.1499938964844,292.5657653808594,292.222412109375,293.6517333984375,292.5306701660156,286.0020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.131652767280233e-09,0.001027934718877,-0.0229733623564243,0.0,0.0,0.0,-0.0093397665768861,60.0,11.07729721069336,-0.0,-7.20441164503427e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,9.65825965977274e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0001017061949823,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,7.511988951591775e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001017061586026,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004824491916224,285.33251953125,294.1499938964844,292.5834045410156,292.22735595703125,293.6324157714844,292.54571533203125,286.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290966602042,9.266466705071252e-09,0.0010290874633938,-0.0233263578265905,0.0,0.0,0.0,-0.0094065992161631,60.0,11.083672523498535,-0.0,-7.220580755529228e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,9.65825965977274e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0001017061949823,298.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,7.511988951591775e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34539794921875,0.0,0.0,0.0001017061586026,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0004824491916224,285.33251953125,294.1499938964844,292.5834045410156,292.22735595703125,293.6324157714844,292.54571533203125,286.0101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290966602042,9.266466705071252e-09,0.0010290874633938,-0.0233263578265905,0.0,0.0,0.0,-0.0094065992161631,60.0,11.083672523498535,-0.0,-7.220580755529228e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,9.663366654422134e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3460693359375,0.0,0.0,0.000101759978861,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3474426269531,0.0,0.0,7.515961624449119e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.0001017599424812,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,0.000482704344904,285.3343200683594,294.1499938964844,292.5928649902344,292.2304077148437,293.6230163574219,292.55377197265625,286.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296405525878,9.330089589809631e-09,0.001029631239362,-0.0234929453581571,0.0,0.0,0.0,-0.0094381384551525,60.0,11.087573051452637,-0.0,-7.228218379395912e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,9.668252459960058e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472595214844,0.0,0.0,0.0001018114198814,298.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,7.519761129515246e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0001018113907775,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,0.0004829483805224,285.3361511230469,294.1499938964844,292.60272216796875,292.2337951660156,293.6138000488281,292.5621643066406,286.01812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301609290763,9.390941357878546e-09,0.0010301514994353,-0.0236522741615772,0.0,0.0,0.0,-0.0094683049246668,60.0,11.091896057128906,-0.0,-7.235526311433206e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,9.6773736004252e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0001019074697978,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,7.526855188189074e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.000101907440694,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.000483404030092,285.33984375,294.1499938964844,292.6235656738281,292.2416076660156,293.5958251953125,292.5799560546875,286.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311328805983,9.504558029505006e-09,0.0010311234509572,-0.0239497534930706,0.0,0.0,0.0,-0.0095246313139796,60.0,11.101605415344238,-0.0,-7.249181521729042e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,9.6773736004252e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497314453125,0.0,0.0,0.0001019074697978,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,7.526855188189074e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.000101907440694,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501892089844,0.0,0.0,0.000483404030092,285.33984375,294.1499938964844,292.6235656738281,292.2416076660156,293.5958251953125,292.5799560546875,286.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311328805983,9.504558029505006e-09,0.0010311234509572,-0.0239497534930706,0.0,0.0,0.0,-0.0095246313139796,60.0,11.101605415344238,-0.0,-7.249181521729042e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,9.685501572676004e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,0.0001019930641632,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,7.533176540164277e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001019930277834,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0004838100285269,285.3436279296875,294.1499938964844,292.6457824707031,292.2505798339844,293.57861328125,292.5992126464844,286.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319986613467,9.605793493960846e-09,0.0010319891152903,-0.0242148097604513,0.0,0.0,0.0,-0.0095748184248805,60.0,11.112805366516112,-0.0,-7.261359513677236e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534240722656,0.0,0.0,9.685501572676004e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522644042969,0.0,0.0,0.0001019930641632,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,7.533176540164277e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,0.0001019930277834,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35272216796875,0.0,0.0,0.0004838100285269,285.3436279296875,294.1499938964844,292.6457824707031,292.2505798339844,293.57861328125,292.5992126464844,286.0341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319986613467,9.605793493960846e-09,0.0010319891152903,-0.0242148097604513,0.0,0.0,0.0,-0.0095748184248805,60.0,11.112805366516112,-0.0,-7.261359513677236e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.692752792034298e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001020694180624,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,7.538816862506792e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,0.0001020693889586,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0004841722548007,285.34747314453125,294.1499938964844,292.6691589355469,292.26055908203125,293.56207275390625,292.6197814941406,286.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771077007,9.696109692924892e-09,0.0010327614145353,-0.0244512744247913,0.0,0.0,0.0,-0.0096195926889777,60.0,11.1251859664917,-0.0,-7.272232949162571e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.692752792034298e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,0.0001020694180624,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,7.538816862506792e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,0.0001020693889586,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553161621094,0.0,0.0,0.0004841722548007,285.34747314453125,294.1499938964844,292.6691589355469,292.26055908203125,293.56207275390625,292.6197814941406,286.0421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032771077007,9.696109692924892e-09,0.0010327614145353,-0.0244512744247913,0.0,0.0,0.0,-0.0096195926889777,60.0,11.1251859664917,-0.0,-7.272232949162571e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
