time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058380,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.69910979620181e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.0001021363641484,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,7.54376087570563e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001021363350446,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0004844898357987,285.3514099121094,294.1499938964844,292.6935729980469,292.2713928222656,293.5463256835937,292.6417236328125,286.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334481485188,9.7752881345059e-09,0.0010334383696317,-0.0246585737913846,0.0,0.0,0.0,-0.0096588442102074,60.0,11.138559341430664,-0.0,-7.281771985390152e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.69910979620181e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,0.0001021363641484,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588256835937,0.0,0.0,7.54376087570563e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0001021363350446,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0004844898357987,285.3514099121094,294.1499938964844,292.6935729980469,292.2713928222656,293.5463256835937,292.6417236328125,286.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334481485188,9.7752881345059e-09,0.0010334383696317,-0.0246585737913846,0.0,0.0,0.0,-0.0096588442102074,60.0,11.138559341430664,-0.0,-7.281771985390152e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600158691406,0.0,0.0,9.702132228994742e-05,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.000102168189187,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601989746094,0.0,0.0,7.546111737610772e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0001021681528072,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,0.0004846407973673,285.3533935546875,294.1499938964844,292.70611572265625,292.27703857421875,293.5387268066406,292.6531066894531,286.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337703861296,9.812927359575951e-09,0.0010337606072425,-0.0247571170330047,0.0,0.0,0.0,-0.009677505120635,60.0,11.14558219909668,-0.0,-7.286308800757979e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,9.705340926302596e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3602600097656,0.0,0.0,0.0001022019787342,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,7.548607391072437e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,0.0001022019423544,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,0.0004848010721616,285.3553771972656,294.1499938964844,292.7188415527344,292.2828674316406,293.53131103515625,292.6647644042969,286.05816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341120650991,9.85288917121352e-09,0.0010341021697968,-0.0248617399483919,0.0,0.0,0.0,-0.0096973152831196,60.0,11.152942657470703,-0.0,-7.291126991049168e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631591796875,0.0,0.0,9.709523874334992e-05,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620300292969,0.0,0.0,0.0001022460273816,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,7.5518611993175e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3625183105469,0.0,0.0,0.0001022459982777,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3624572753906,0.0,0.0,0.0004850100376643,285.35797119140625,294.1499938964844,292.7353820800781,292.2904663085937,293.5220642089844,292.6800231933594,286.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345574701204,9.904994158205229e-09,0.0010345475748181,-0.0249981544911861,0.0,0.0,0.0,-0.0097231455147266,60.0,11.162755012512209,-0.0,-7.297411741546966e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641662597656,0.0,0.0,9.711644088383764e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.363037109375,0.0,0.0,0.0001022683500195,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,7.553509203717113e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.363525390625,0.0,0.0,0.0001022683209157,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3634948730469,0.0,0.0,0.0004851159465033,285.35943603515625,294.1499938964844,292.7447814941406,292.2948303222656,293.5169982910156,292.68878173828125,286.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347830830141,9.931394373552394e-09,0.0010347730712965,-0.0250672698020935,0.0,0.0,0.0,-0.0097362315282225,60.0,11.168295860290527,-0.0,-7.30059710463138e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,9.71731496974826e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0001023280710796,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,7.557920616818592e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001023280419758,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.000485399243189,285.3635559082031,294.1499938964844,292.7712707519531,292.30712890625,293.5033569335937,292.713623046875,286.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353873949497,1.0002027650557466e-08,0.0010353773832321,-0.0252521894872188,0.0,0.0,0.0,-0.0097712492570281,60.0,11.18420696258545,-0.0,-7.309122906917764e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,9.71731496974826e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36590576171875,0.0,0.0,0.0001023280710796,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,7.557920616818592e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663635253906,0.0,0.0,0.0001023280419758,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.000485399243189,285.3635559082031,294.1499938964844,292.7712707519531,292.30712890625,293.5033569335937,292.713623046875,286.0741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353873949497,1.0002027650557466e-08,0.0010353773832321,-0.0252521894872188,0.0,0.0,0.0,-0.0097712492570281,60.0,11.18420696258545,-0.0,-7.309122906917764e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,9.720930393086746e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0001023661388899,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,7.560732046840712e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.000102366109786,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.000485579832457,285.36773681640625,294.1499938964844,292.7980651855469,292.319580078125,293.4904479980469,292.7391662597656,286.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035772380419,1.0047036980154193e-08,0.0010357623687013,-0.0253700260072946,0.0,0.0,0.0,-0.0097935628145933,60.0,11.199383735656738,-0.0,-7.314557848303593e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,9.720930393086746e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688049316406,0.0,0.0,0.0001023661388899,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,7.560732046840712e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.000102366109786,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692321777344,0.0,0.0,0.000485579832457,285.36773681640625,294.1499938964844,292.7980651855469,292.319580078125,293.4904479980469,292.7391662597656,286.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035772380419,1.0047036980154193e-08,0.0010357623687013,-0.0253700260072946,0.0,0.0,0.0,-0.0097935628145933,60.0,11.199383735656738,-0.0,-7.314557848303593e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.721927926875652e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0001023766453727,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,7.561507663922384e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0001023766162688,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0004856296582147,285.3719482421875,294.1499938964844,292.8250732421875,292.3320007324219,293.4783020019531,292.7651672363281,286.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358784347772,1.0059439503606882e-08,0.0010358684230595,-0.0254024937748909,0.0,0.0,0.0,-0.0097997114062309,60.0,11.212769508361816,-0.0,-7.316056382933311e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.721927926875652e-05,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,0.0001023766453727,298.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729858398437,0.0,0.0,7.561507663922384e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3722229003906,0.0,0.0,0.0001023766162688,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0004856296582147,285.3719482421875,294.1499938964844,292.8250732421875,292.3320007324219,293.4783020019531,292.7651672363281,286.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358784347772,1.0059439503606882e-08,0.0010358684230595,-0.0254024937748909,0.0,0.0,0.0,-0.0097997114062309,60.0,11.212769508361816,-0.0,-7.316056382933311e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37432861328125,0.0,0.0,9.721310925669968e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0001023701479425,298.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,7.56102817831561e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3737487792969,0.0,0.0,0.0001023701188387,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736877441406,0.0,0.0,0.0004855988663621,285.3741149902344,294.1499938964844,292.83856201171875,292.3381652832031,293.4725036621094,292.7783203125,286.0941772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358123108744,1.0051738996708082e-08,0.0010358021827414,-0.0253823343664407,0.0,0.0,0.0,-0.0097958920523524,60.0,11.218472480773926,-0.0,-7.315126282492201e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758544921875,0.0,0.0,9.720226080389692e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0001023587246891,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760070800781,0.0,0.0,7.560184167232364e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0001023586955852,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,0.0004855446750298,285.3762512207031,294.1499938964844,292.85205078125,292.34423828125,293.4668884277344,292.79150390625,286.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356963612139,1.003820759848395e-08,0.0010356863494962,-0.0253469087183475,0.0,0.0,0.0,-0.0097891828045248,60.0,11.223586082458496,-0.0,-7.313491323657217e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.716758358990774e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,0.0001023222066578,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,7.557486969744787e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.000102322177554,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0004853714781347,285.380615234375,294.1499938964844,292.87890625,292.35614013671875,293.4561462402344,292.81787109375,286.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035327441059,9.994976402083466e-09,0.0010353174293413,-0.0252337288111448,0.0,0.0,0.0,-0.0097677549347281,60.0,11.23210620880127,-0.0,-7.308270966177588e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.716758358990774e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,0.0001023222066578,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,7.557486969744787e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783264160156,0.0,0.0,0.000102322177554,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,0.0004853714781347,285.380615234375,294.1499938964844,292.87890625,292.35614013671875,293.4561462402344,292.81787109375,286.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035327441059,9.994976402083466e-09,0.0010353174293413,-0.0252337288111448,0.0,0.0,0.0,-0.0097677549347281,60.0,11.23210620880127,-0.0,-7.308270966177588e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.711158054415137e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,0.0001022632350213,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,7.553130853921175e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814697265625,0.0,0.0,0.0001022632059175,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0004850917321164,285.3850402832031,294.1499938964844,292.9054260253906,292.36749267578125,293.4460754394531,292.8441772460937,286.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347304632887,9.925171795543974e-09,0.001034720451571,-0.0250509791076183,0.0,0.0,0.0,-0.0097331497818231,60.0,11.237737655639648,-0.0,-7.29984606095968e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3820495605469,0.0,0.0,9.711158054415137e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,0.0001022632350213,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,7.553130853921175e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814697265625,0.0,0.0,0.0001022632059175,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0004850917321164,285.3850402832031,294.1499938964844,292.9054260253906,292.36749267578125,293.4460754394531,292.8441772460937,286.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347304632887,9.925171795543974e-09,0.001034720451571,-0.0250509791076183,0.0,0.0,0.0,-0.0097331497818231,60.0,11.237737655639648,-0.0,-7.29984606095968e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,9.70348046394065e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,0.0001021823845803,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,7.547159475507215e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001021823554765,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0004847082309424,285.3894958496094,294.1499938964844,292.93145751953125,292.3781433105469,293.43670654296875,292.87017822265625,286.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339121799916,9.82948744621126e-09,0.0010339024011045,-0.0248004719614982,0.0,0.0,0.0,-0.0096857156604528,60.0,11.24025058746338,-0.0,-7.288304715302729e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852233886719,0.0,0.0,9.70348046394065e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3842163085937,0.0,0.0,0.0001021823845803,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,7.547159475507215e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001021823554765,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0004847082309424,285.3894958496094,294.1499938964844,292.93145751953125,292.3781433105469,293.43670654296875,292.87017822265625,286.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339121799916,9.82948744621126e-09,0.0010339024011045,-0.0248004719614982,0.0,0.0,0.0,-0.0096857156604528,60.0,11.24025058746338,-0.0,-7.288304715302729e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,9.694437176221982e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0001020871495711,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,7.540125079685822e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0001020871204673,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0004842564812861,285.3940124511719,294.1499938964844,292.95684814453125,292.387939453125,293.4280090332031,292.8957214355469,286.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329482611268,9.716779381108154e-09,0.0010329385986551,-0.024505391716957,0.0,0.0,0.0,-0.0096298418939113,60.0,11.239531517028809,-0.0,-7.274722690908676e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3884582519531,0.0,0.0,9.694437176221982e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0001020871495711,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,7.540125079685822e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.0001020871204673,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,0.0004842564812861,285.3940124511719,294.1499938964844,292.95684814453125,292.387939453125,293.4280090332031,292.8957214355469,286.13018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329482611268,9.716779381108154e-09,0.0010329385986551,-0.024505391716957,0.0,0.0,0.0,-0.0096298418939113,60.0,11.239531517028809,-0.0,-7.274722690908676e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,9.68948588706553e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,0.0001020350100588,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,7.536274642916396e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,0.000102034988231,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0004840092151425,285.39630126953125,294.1499938964844,292.9692077636719,292.3924560546875,293.42388916015625,292.9083251953125,286.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324211325496,9.655083843540524e-09,0.0010324114700779,-0.0243438612669706,0.0,0.0,0.0,-0.0095992581918835,60.0,11.238162994384766,-0.0,-7.267292545520831e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,9.684667020337656e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,0.0001019842675304,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,7.53252679714933e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,0.0001019842384266,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0004837684973608,285.3985900878906,294.1499938964844,292.9813842773437,292.39666748046875,293.419921875,292.9207763671875,286.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031907275319,9.5950296596925e-09,0.0010318976128473,-0.0241866298019886,0.0,0.0,0.0,-0.0095694856718182,60.0,11.236194610595703,-0.0,-7.260064194269944e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941650390625,0.0,0.0,9.677993512013928e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,0.0001019139890559,298.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,7.527336128987372e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39361572265625,0.0,0.0,0.000101913959952,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935546875,0.0,0.0,0.0004834351129829,285.40191650390625,294.1499938964844,292.9984436035156,292.4022521972656,293.4143981933594,292.9384765625,286.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311958612874,9.511858856114941e-09,0.001031186315231,-0.023968867957592,0.0,0.0,0.0,-0.0095282532274723,60.0,11.232632637023926,-0.0,-7.250059752550443e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951110839844,0.0,0.0,9.675666660768913e-05,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941345214844,0.0,0.0,0.0001018894836306,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,7.525525870732963e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,0.0001018894618027,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,0.0004833189013879,285.4032287597656,294.1499938964844,293.0049133300781,292.4042358398437,293.4123840332031,292.9451599121094,286.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309477802366,9.482860718890151e-09,0.0010309383505955,-0.0238929446786642,0.0,0.0,0.0,-0.0095138773322105,60.0,11.230875015258787,-0.0,-7.246573119346067e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.667906124377625e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0001018077600747,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,7.519489736296237e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001018077309709,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0004829312383662,285.40789794921875,294.1499938964844,293.0272827148437,292.410400390625,293.4053649902344,292.96881103515625,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301205329596,9.386140753520069e-09,0.0010301111033186,-0.0236397050321102,0.0,0.0,0.0,-0.009465929120779,60.0,11.223969459533691,-0.0,-7.234950061274503e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.667906124377625e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39752197265625,0.0,0.0,0.0001018077600747,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,7.519489736296237e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001018077309709,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0004829312383662,285.40789794921875,294.1499938964844,293.0272827148437,292.410400390625,293.4053649902344,292.96881103515625,286.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301205329596,9.386140753520069e-09,0.0010301111033186,-0.0236397050321102,0.0,0.0,0.0,-0.009465929120779,60.0,11.223969459533691,-0.0,-7.234950061274503e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,9.661162039265037e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001017367467284,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,7.514244498452172e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.0001017367176245,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0004825943906325,285.41259765625,294.1499938964844,293.04833984375,292.4150390625,293.3988952636719,292.99151611328125,286.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302091541485424e-09,0.0010293925879523,-0.0234196372330188,0.0,0.0,0.0,-0.0094242626801133,60.0,11.215173721313477,-0.0,-7.224856801713031e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,9.661162039265037e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001017367467284,298.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020690917969,0.0,0.0,7.514244498452172e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,0.0001017367176245,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013366699219,0.0,0.0,0.0004825943906325,285.41259765625,294.1499938964844,293.04833984375,292.4150390625,293.3988952636719,292.99151611328125,286.1622619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302091541485424e-09,0.0010293925879523,-0.0234196372330188,0.0,0.0,0.0,-0.0094242626801133,60.0,11.215173721313477,-0.0,-7.224856801713031e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.654786117607728e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001016695969155,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,7.509285205742344e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001016695750877,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.000482275878312,285.4173889160156,294.1499938964844,293.06787109375,292.4179382324219,293.39288330078125,293.0132141113281,286.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287221521139,9.222622665561175e-09,0.0010287129553034,-0.0232115592807531,0.0,0.0,0.0,-0.0093848658725619,60.0,11.204164505004885,-0.0,-7.215320607656396e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054260253906,0.0,0.0,9.654786117607728e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40447998046875,0.0,0.0,0.0001016695969155,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,7.509285205742344e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001016695750877,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.000482275878312,285.4173889160156,294.1499938964844,293.06787109375,292.4179382324219,293.39288330078125,293.0132141113281,286.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287221521139,9.222622665561175e-09,0.0010287129553034,-0.0232115592807531,0.0,0.0,0.0,-0.0093848658725619,60.0,11.204164505004885,-0.0,-7.215320607656396e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,9.651831351220608e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.40625,0.0,0.0,0.0001016384849208,298.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073181152344,0.0,0.0,7.506987458327785e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066467285156,0.0,0.0,0.000101638455817,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,0.0004821283218916,285.4197692871094,294.1499938964844,293.0770263671875,292.4187316894531,293.3900451660156,293.0235900878906,286.1742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028407481499,9.185799676458828e-09,0.0010283982846885,-0.0231151413172483,0.0,0.0,0.0,-0.0093666119500994,60.0,11.197626113891602,-0.0,-7.21090387401091e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,9.649042476667093e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0001016091191559,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090881347656,0.0,0.0,7.504817767767236e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.000101609090052,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0004819890018552,285.42218017578125,294.1499938964844,293.08575439453125,292.41900634765625,293.3873291015625,293.0336303710937,286.1783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281102731823,9.151039925825444e-09,0.0010281010763719,-0.0230241268873214,0.0,0.0,0.0,-0.0093493806198239,60.0,11.190410614013672,-0.0,-7.206735830322941e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.644015517551452e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0001015561792883,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,7.500908395741135e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001015561574604,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0004817379231099,285.42706298828125,294.1499938964844,293.1017761230469,292.4179992675781,293.38214111328125,293.05279541015625,286.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275741806253,9.088385155564538e-09,0.0010275651002302,-0.0228600688278675,0.0,0.0,0.0,-0.0093183182179927,60.0,11.173930168151855,-0.0,-7.199226104148694e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125366210937,0.0,0.0,9.644015517551452e-05,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0001015561792883,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,7.500908395741135e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120178222656,0.0,0.0,0.0001015561574604,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4119873046875,0.0,0.0,0.0004817379231099,285.42706298828125,294.1499938964844,293.1017761230469,292.4179992675781,293.38214111328125,293.05279541015625,286.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275741806253,9.088385155564538e-09,0.0010275651002302,-0.0228600688278675,0.0,0.0,0.0,-0.0093183182179927,60.0,11.173930168151855,-0.0,-7.199226104148694e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,9.63984421105124e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001015122470562,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,7.497663318645209e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0001015122252283,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004815295396838,285.4319763183594,294.1499938964844,293.1158142089844,292.414794921875,293.3773193359375,293.0704040527344,286.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027129474096,9.036383197269517e-09,0.0010271203937008,-0.0227239038795232,0.0,0.0,0.0,-0.0092925392091274,60.0,11.154333114624023,-0.0,-7.192996065441548e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,9.63984421105124e-05,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001015122470562,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,7.497663318645209e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156799316406,0.0,0.0,0.0001015122252283,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156494140625,0.0,0.0,0.0004815295396838,285.4319763183594,294.1499938964844,293.1158142089844,292.414794921875,293.3773193359375,293.0704040527344,286.1943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027129474096,9.036383197269517e-09,0.0010271203937008,-0.0227239038795232,0.0,0.0,0.0,-0.0092925392091274,60.0,11.154333114624023,-0.0,-7.192996065441548e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.636636968934909e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0001014784793369,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,7.495169120375067e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.000101478457509,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.0004813693522009,285.4369201660156,294.1499938964844,293.127685546875,292.4092102050781,293.372802734375,293.0863952636719,286.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267875622957,8.996408062955652e-09,0.0010267784819006,-0.022619230672717,0.0,0.0,0.0,-0.0092727215960621,60.0,11.131481170654297,-0.0,-7.188208428487999e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
