time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060720,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198608398437,0.0,0.0,9.636636968934909e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,0.0001014784793369,298.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200134277344,0.0,0.0,7.495169120375067e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.000101478457509,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,0.0004813693522009,285.4369201660156,294.1499938964844,293.127685546875,292.4092102050781,293.372802734375,293.0863952636719,286.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267875622957,8.996408062955652e-09,0.0010267784819006,-0.022619230672717,0.0,0.0,0.0,-0.0092727215960621,60.0,11.131481170654297,-0.0,-7.188208428487999e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.634523303247988e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001014562221826,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.493525481550023e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0001014562003547,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0004812637926079,285.4419250488281,294.1499938964844,293.1371765136719,292.40106201171875,293.3685302734375,293.1005554199219,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265620658174,8.970050480172631e-09,0.0010265531018376,-0.0225502122193574,0.0,0.0,0.0,-0.0092596542090177,60.0,11.10517120361328,-0.0,-7.185052908198486e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,9.634523303247988e-05,298.7174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001014562221826,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237365722656,0.0,0.0,7.493525481550023e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0001014562003547,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,0.0004812637926079,285.4419250488281,294.1499938964844,293.1371765136719,292.40106201171875,293.3685302734375,293.1005554199219,286.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265620658174,8.970050480172631e-09,0.0010265531018376,-0.0225502122193574,0.0,0.0,0.0,-0.0092596542090177,60.0,11.10517120361328,-0.0,-7.185052908198486e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,9.633939043851568e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42462158203125,0.0,0.0,0.0001014500739984,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256286621094,0.0,0.0,7.493070734199136e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0001014500448945,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,0.0004812346014659,285.4444274902344,294.1499938964844,293.1410217285156,292.39599609375,293.3664855957031,293.1068115234375,286.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265000164508,8.962759423525313e-09,0.0010264910524711,-0.0225311201065778,0.0,0.0,0.0,-0.0092560416087508,60.0,11.09054946899414,-0.0,-7.184180361718975e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,9.63365673669614e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0001014470981317,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,7.492851000279188e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001014470690279,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,0.000481220515212,285.44696044921875,294.1499938964844,293.1441955566406,292.3902282714844,293.364501953125,293.1125793457031,286.21844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264699812978,8.959228026128585e-09,0.001026461017318,-0.0225218757987022,0.0,0.0,0.0,-0.0092542916536331,60.0,11.075032234191896,-0.0,-7.183757588791195e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,9.633783338358626e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.000101448422356,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305725097656,0.0,0.0,7.49294922570698e-05,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,0.0001014484005281,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,0.0004812268016394,285.4510498046875,294.1499938964844,293.1478881835937,292.3794860839844,293.3613586425781,293.1208801269531,286.224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264827869832,8.96078145018464e-09,0.0010264738230034,-0.022525941953063,0.0,0.0,0.0,-0.0092550590634346,60.0,11.048604011535645,-0.0,-7.18394304044523e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,9.634037996875122e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,0.0001014511071844,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,7.493147131754085e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0001014510780805,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306945800781,0.0,0.0,0.0004812395200133,285.4520568847656,294.1499938964844,293.1485290527344,292.37652587890625,293.360595703125,293.1226806640625,286.2264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265097953379,8.96395047078613e-09,0.0010265008313581,-0.0225342400372028,0.0,0.0,0.0,-0.0092566302046179,60.0,11.041457176208496,-0.0,-7.184322470266127e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,9.636081813368946e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.000101472629467,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,7.494736928492785e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001014726076391,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0004813416453544,285.45721435546875,294.1499938964844,293.1499938964844,292.3597717285156,293.3567810058594,293.13043212890625,286.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267273755744,8.989397670688959e-09,0.0010267184115946,-0.0226008724421262,0.0,0.0,0.0,-0.0092692449688911,60.0,11.003838539123535,-0.0,-7.187369277517065e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,9.636081813368946e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43426513671875,0.0,0.0,0.000101472629467,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,7.494736928492785e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43463134765625,0.0,0.0,0.0001014726076391,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346008300781,0.0,0.0,0.0004813416453544,285.45721435546875,294.1499938964844,293.1499938964844,292.3597717285156,293.3567810058594,293.13043212890625,286.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267273755744,8.989397670688959e-09,0.0010267184115946,-0.0226008724421262,0.0,0.0,0.0,-0.0092692449688911,60.0,11.003838539123535,-0.0,-7.187369277517065e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,9.640088683227076e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.0001015148227452,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,7.497853221138939e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001015148009173,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0004815417923964,285.46240234375,294.1499938964844,293.1499938964844,292.34039306640625,293.3530578613281,293.1360778808594,286.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271539213135,9.039294646129292e-09,0.0010271448409184,-0.0227315295487642,0.0,0.0,0.0,-0.0092939799651503,60.0,10.96286392211914,-0.0,-7.193344941924806e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43902587890625,0.0,0.0,9.640088683227076e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.0001015148227452,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,7.497853221138939e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001015148009173,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0004815417923964,285.46240234375,294.1499938964844,293.1499938964844,292.34039306640625,293.3530578613281,293.1360778808594,286.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271539213135,9.039294646129292e-09,0.0010271448409184,-0.0227315295487642,0.0,0.0,0.0,-0.0092939799651503,60.0,10.96286392211914,-0.0,-7.193344941924806e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.647053957451136e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0001015881716739,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.50327089917846e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.000101588149846,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0004818897577933,285.4676208496094,294.1499938964844,293.1499938964844,292.31903076171875,293.349365234375,293.1401062011719,286.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278959525749,9.126059019592958e-09,0.0010278867557644,-0.0229587163776159,0.0,0.0,0.0,-0.0093369930982589,60.0,10.919836044311523,-0.0,-7.203740892691712e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,9.647053957451136e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,0.0001015881716739,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4431457519531,0.0,0.0,7.50327089917846e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.000101588149846,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0004818897577933,285.4676208496094,294.1499938964844,293.1499938964844,292.31903076171875,293.349365234375,293.1401062011719,286.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278959525749,9.126059019592958e-09,0.0010278867557644,-0.0229587163776159,0.0,0.0,0.0,-0.0093369930982589,60.0,10.919836044311523,-0.0,-7.203740892691712e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44500732421875,0.0,0.0,9.651630534790456e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001016363603412,298.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44512939453125,0.0,0.0,7.506830297643319e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4445495605469,0.0,0.0,0.0001016363385133,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,0.0004821183392778,285.4702453613281,294.1499938964844,293.1499938964844,292.30767822265625,293.3475646972656,293.1416015625,286.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283838491886,9.18306852781825e-09,0.0010283747687935,-0.0231079887598752,0.0,0.0,0.0,-0.0093652568757534,60.0,10.897760391235352,-0.0,-7.210576313809727e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4470520019531,0.0,0.0,9.656770998844876e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462280273437,0.0,0.0,0.0001016904934658,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,7.510828436352313e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0001016904716379,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0004823751514777,285.472900390625,294.1499938964844,293.1499938964844,292.2958984375,293.34576416015625,293.14288330078125,286.2585144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289318161085,9.247106191878627e-09,0.0010289226192981,-0.023275664076209,0.0,0.0,0.0,-0.0093970047309994,60.0,10.87545108795166,-0.0,-7.218257991326027e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.66874504229054e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001018165858113,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,7.520140934502706e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001018165639834,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0004829732642974,285.4782409667969,294.1499938964844,293.1499938964844,292.2711486816406,293.3422241210937,293.14501953125,286.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302064474672,9.396269540218329e-09,0.0010301970178261,-0.0236662253737449,0.0,0.0,0.0,-0.0094709461554884,60.0,10.830267906188965,-0.0,-7.236166510438127e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,9.66874504229054e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001018165858113,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,7.520140934502706e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506530761719,0.0,0.0,0.0001018165639834,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4506225585937,0.0,0.0,0.0004829732642974,285.4782409667969,294.1499938964844,293.1499938964844,292.2711486816406,293.3422241210937,293.14501953125,286.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302064474672,9.396269540218329e-09,0.0010301970178261,-0.0236662253737449,0.0,0.0,0.0,-0.0094709461554884,60.0,10.830267906188965,-0.0,-7.236166510438127e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.6833253337536e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0001019701303448,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,7.531481969635934e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.0001019701085169,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0004837016167584,285.4836120605469,294.1499938964844,293.1499938964844,292.2449645996094,293.3387451171875,293.146484375,286.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317598935216,9.577916237901718e-09,0.0010317503474652,-0.0241418238729238,0.0,0.0,0.0,-0.0095609966665506,60.0,10.78429889678955,-0.0,-7.258005751964447e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,9.6833253337536e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,0.0001019701303448,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45538330078125,0.0,0.0,7.531481969635934e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548034667969,0.0,0.0,0.0001019701085169,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45477294921875,0.0,0.0,0.0004837016167584,285.4836120605469,294.1499938964844,293.1499938964844,292.2449645996094,293.3387451171875,293.146484375,286.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317598935216,9.577916237901718e-09,0.0010317503474652,-0.0241418238729238,0.0,0.0,0.0,-0.0095609966665506,60.0,10.78429889678955,-0.0,-7.258005751964447e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.70009932643734e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0001021467687678,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,7.544527761638165e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.000102146739664,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0004845395160373,285.4890441894531,294.1499938964844,293.1499938964844,292.217529296875,293.3353271484375,293.1475524902344,286.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335468687117,9.786888632845604e-09,0.0010335370898246,-0.0246889442205429,0.0,0.0,0.0,-0.0096645923331379,60.0,10.737812042236328,-0.0,-7.283170333494128e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,9.70009932643734e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0001021467687678,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595642089844,0.0,0.0,7.544527761638165e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,0.000102146739664,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4589538574219,0.0,0.0,0.0004845395160373,285.4890441894531,294.1499938964844,293.1499938964844,292.217529296875,293.3353271484375,293.1475524902344,286.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335468687117,9.786888632845604e-09,0.0010335370898246,-0.0246889442205429,0.0,0.0,0.0,-0.0096645923331379,60.0,10.737812042236328,-0.0,-7.283170333494128e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,9.71910631051287e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0001023469158099,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,7.559311052318662e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.000102346893982,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0004854889411944,285.4945373535156,294.1499938964844,293.1499938964844,292.1889953613281,293.3319396972656,293.1483154296875,286.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355719132348,1.0023682328608174e-08,0.0010355619015172,-0.0253088809549808,0.0,0.0,0.0,-0.0097819808870553,60.0,10.690978050231934,-0.0,-7.311737704185364e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,9.71910631051287e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4629211425781,0.0,0.0,0.0001023469158099,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,7.559311052318662e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.000102346893982,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46319580078125,0.0,0.0,0.0004854889411944,285.4945373535156,294.1499938964844,293.1499938964844,292.1889953613281,293.3319396972656,293.1483154296875,286.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355719132348,1.0023682328608174e-08,0.0010355619015172,-0.0253088809549808,0.0,0.0,0.0,-0.0097819808870553,60.0,10.690978050231934,-0.0,-7.311737704185364e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4658203125,0.0,0.0,9.729459270602092e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4650573730469,0.0,0.0,0.0001024559387587,298.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,7.567363354610279e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.0001024559169309,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,0.0004860061162617,285.497314453125,294.1499938964844,293.1499938964844,292.1744079589844,293.3302917480469,293.1485900878906,286.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366752976551,1.0152666263252286e-08,0.0010366651695221,-0.0256465561687946,0.0,0.0,0.0,-0.0098459254950284,60.0,10.667481422424316,-0.0,-7.327322038008789e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,9.740244422573596e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,0.0001025695091811,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46807861328125,0.0,0.0,7.575751806143671e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,0.0001025694873533,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,0.0004865448281634,285.5000915527344,294.1499938964844,293.1499938964844,292.1596069335937,293.3286437988281,293.1488342285156,286.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378245497122,1.028703078276294e-08,0.0010378143051639,-0.025998305529356,0.0,0.0,0.0,-0.0099125374108552,60.0,10.643980026245115,-0.0,-7.34357428200383e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718017578125,0.0,0.0,9.760194370755926e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710388183594,0.0,0.0,0.0001027795879053,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,7.591268513351679e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,0.0001027795660775,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713439941406,0.0,0.0,0.0004875413724221,285.5050048828125,294.1499938964844,293.1499938964844,292.13311767578125,293.32574462890625,293.149169921875,286.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399493621662,1.0535575967196564e-08,0.0010399387683719,-0.0266489461064338,0.0,0.0,0.0,-0.0100357476621866,60.0,10.602645874023438,-0.0,-7.373684951517134e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.763077105162664e-05,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715576171875,0.0,0.0,0.0001028099504765,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4724426269531,0.0,0.0,7.593510235892609e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.0001028099286486,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47186279296875,0.0,0.0,0.0004876853781752,285.50567626953125,294.1499938964844,293.1499938964844,292.1294860839844,293.32537841796875,293.1492004394531,286.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402563493698,1.0571491237953978e-08,0.0010402457555755,-0.0267429612576961,0.0,0.0,0.0,-0.0100535517558455,60.0,10.597021102905272,-0.0,-7.37804128903008e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.787896851776168e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001030713101499,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,7.612814079038799e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,0.000103071288322,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0004889252013526,285.5113220214844,294.1499938964844,293.1499938964844,292.0988464355469,293.3221435546875,293.14947509765625,286.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429008398205,1.0880709666594156e-08,0.0010428898967802,-0.0275523755699396,0.0,0.0,0.0,-0.0102068446576595,60.0,10.550300598144531,-0.0,-7.415598446414151e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,9.787896851776168e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001030713101499,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4768371582031,0.0,0.0,7.612814079038799e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762878417969,0.0,0.0,0.000103071288322,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47625732421875,0.0,0.0,0.0004889252013526,285.5113220214844,294.1499938964844,293.1499938964844,292.0988464355469,293.3221435546875,293.14947509765625,286.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429008398205,1.0880709666594156e-08,0.0010428898967802,-0.0275523755699396,0.0,0.0,0.0,-0.0102068446576595,60.0,10.550300598144531,-0.0,-7.415598446414151e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,9.814319491852076e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.000103349557321,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.633365748915821e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0001033495354931,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4807434082031,0.0,0.0,0.0004902450600638,285.5169982910156,294.1499938964844,293.1499938964844,292.06787109375,293.3190002441406,293.149658203125,286.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457158787176,1.1209909445142331e-08,0.0010457047028467,-0.0284140333533287,0.0,0.0,0.0,-0.0103700421750545,60.0,10.503963470458984,-0.0,-7.455687978108473e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811706542969,0.0,0.0,9.814319491852076e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804382324219,0.0,0.0,0.000103349557321,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812927246094,0.0,0.0,7.633365748915821e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0001033495354931,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4807434082031,0.0,0.0,0.0004902450600638,285.5169982910156,294.1499938964844,293.1499938964844,292.06787109375,293.3190002441406,293.149658203125,286.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457158787176,1.1209909445142331e-08,0.0010457047028467,-0.0284140333533287,0.0,0.0,0.0,-0.0103700421750545,60.0,10.503963470458984,-0.0,-7.455687978108473e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,9.84231010079384e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.000103644306364,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,7.65513614169322e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0001036442845361,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0004916432662867,285.52276611328125,294.1499938964844,293.1499938964844,292.0367126464844,293.3158874511719,293.1497802734375,286.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486980900168,1.1558637602604447e-08,0.0010486865648999,-0.0293267387896776,0.0,0.0,0.0,-0.0105429207906126,60.0,10.458221435546877,-0.0,-7.49827364643352e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,9.84231010079384e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4849548339844,0.0,0.0,0.000103644306364,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4858093261719,0.0,0.0,7.65513614169322e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.0,0.0,0.0001036442845361,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852600097656,0.0,0.0,0.0004916432662867,285.52276611328125,294.1499938964844,293.1499938964844,292.0367126464844,293.3158874511719,293.1497802734375,286.3301086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486980900168,1.1558637602604447e-08,0.0010486865648999,-0.0293267387896776,0.0,0.0,0.0,-0.0105429207906126,60.0,10.458221435546877,-0.0,-7.49827364643352e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48797607421875,0.0,0.0,9.856883116299286e-05,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872436523437,0.0,0.0,0.000103797763586,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,7.666469900868833e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001037977417581,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875183105469,0.0,0.0,0.000492371211294,285.5256652832031,294.1499938964844,293.1499938964844,292.0211486816406,293.3143615722656,293.1498107910156,286.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105025107041,1.1740198146981129e-08,0.0010502393124625,-0.0298018977046012,0.0,0.0,0.0,-0.0106329293921589,60.0,10.435651779174805,-0.0,-7.520493028323473e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,9.871723887044936e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48956298828125,0.0,0.0,0.0001039540511555,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903869628906,0.0,0.0,7.678013207623735e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.0001039540293277,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,0.0004931125440634,285.528564453125,294.1499938964844,293.1499938964844,292.0055847167969,293.3128356933594,293.1498413085937,286.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518324561417,1.1925101794929562e-08,0.0010518204653635,-0.0302857849746942,0.0,0.0,0.0,-0.0107245948165655,60.0,10.413285255432127,-0.0,-7.543155078337804e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,9.902119199978188e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,0.000104274127807,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,7.701653521507978e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,0.0001042741059791,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0004946308326907,285.5344543457031,294.1499938964844,293.1499938964844,291.9747009277344,293.309814453125,293.14990234375,286.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550703154876,1.2303793539558684e-08,0.0010550579754635,-0.0312767475843429,0.0,0.0,0.0,-0.010912325233221,60.0,10.369135856628418,-0.0,-7.589675021790755e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949035644531,0.0,0.0,9.902119199978188e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49420166015625,0.0,0.0,0.000104274127807,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,7.701653521507978e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,0.0001042741059791,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.0004946308326907,285.5344543457031,294.1499938964844,293.1499938964844,291.9747009277344,293.309814453125,293.14990234375,286.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550703154876,1.2303793539558684e-08,0.0010550579754635,-0.0312767475843429,0.0,0.0,0.0,-0.010912325233221,60.0,10.369135856628418,-0.0,-7.589675021790755e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,9.933639375958592e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001046060497174,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,7.72616986068897e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0001046060278895,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0004962053499184,285.5403747558594,294.1499938964844,293.1499938964844,291.9441833496094,293.3068542480469,293.1499328613281,286.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584286646917,1.2696506068721192e-08,0.0010584159754216,-0.0323043018579483,0.0,0.0,0.0,-0.0111070098355412,60.0,10.326213836669922,-0.0,-7.638067955895168e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49957275390625,0.0,0.0,9.933639375958592e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4988708496094,0.0,0.0,0.0001046060497174,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,7.72616986068897e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0001046060278895,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0004962053499184,285.5403747558594,294.1499938964844,293.1499938964844,291.9441833496094,293.3068542480469,293.1499328613281,286.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584286646917,1.2696506068721192e-08,0.0010584159754216,-0.0323043018579483,0.0,0.0,0.0,-0.0111070098355412,60.0,10.326213836669922,-0.0,-7.638067955895168e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
