time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063060,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,9.965855861082672e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.000104945305793,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,7.751226803520694e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001049452839652,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0004978146753273,285.5463562011719,294.1499938964844,293.1499938964844,291.91424560546875,293.3039245605469,293.14996337890625,286.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618611704558,1.3097900541936273e-08,0.0010618480155244,-0.0333544686436653,0.0,0.0,0.0,-0.0113059962168335,60.0,10.284408569335938,-0.0,-7.687689418389709e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,9.965855861082672e-05,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5036315917969,0.0,0.0,0.000104945305793,298.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5044250488281,0.0,0.0,7.751226803520694e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,0.0001049452839652,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,0.0004978146753273,285.5463562011719,294.1499938964844,293.1499938964844,291.91424560546875,293.3039245605469,293.14996337890625,286.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618611704558,1.3097900541936273e-08,0.0010618480155244,-0.0333544686436653,0.0,0.0,0.0,-0.0113059962168335,60.0,10.284408569335938,-0.0,-7.687689418389709e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,9.998604218708353e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001052901570801,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,7.776697748340666e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001052901352522,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.000499450485222,285.5523681640625,294.1499938964844,293.1499938964844,291.8851013183594,293.3010559082031,293.14996337890625,286.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505911944378113e-08,0.0010653367498889,-0.0344218388199806,0.0,0.0,0.0,-0.0115082645788788,60.0,10.243939399719238,-0.0,-7.738293561487809e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091247558594,0.0,0.0,9.998604218708353e-05,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001052901570801,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092163085937,0.0,0.0,7.776697748340666e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5087280273437,0.0,0.0,0.0001052901352522,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5086975097656,0.0,0.0,0.000499450485222,285.5523681640625,294.1499938964844,293.1499938964844,291.8851013183594,293.3010559082031,293.14996337890625,286.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653502540662,1.3505911944378113e-08,0.0010653367498889,-0.0344218388199806,0.0,0.0,0.0,-0.0115082645788788,60.0,10.243939399719238,-0.0,-7.738293561487809e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0001001511118374,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5108642578125,0.0,0.0,0.0001054639797075,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116577148437,0.0,0.0,7.789536175550893e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111694335937,0.0,0.0,0.0001054639651556,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111389160156,0.0,0.0,0.0005002750549465,285.555419921875,294.1499938964844,293.1499938964844,291.8708801269531,293.29962158203125,293.1499938964844,286.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671089403331,1.3711575874708616e-08,0.0010670953197404,-0.0349598154425621,0.0,0.0,0.0,-0.0116102211177349,60.0,10.224369049072266,-0.0,-7.763864573462342e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51397705078125,0.0,0.0,0.0001003162469714,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0001056378823705,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140991210937,0.0,0.0,7.802380423527211e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136108398437,0.0,0.0,0.0001056378605426,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5135803222656,0.0,0.0,0.000501099973917,285.5584716796875,294.1499938964844,293.1499938964844,291.85693359375,293.2982177734375,293.1499938964844,286.3771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688684415072,1.3917325958345828e-08,0.0010688545880839,-0.0354979895055294,0.0,0.0,0.0,-0.0117122195661067,60.0,10.20517635345459,-0.0,-7.789487455056587e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,0.000100632700196,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001059711212292,298.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.518798828125,0.0,0.0,7.82699353294447e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0001059710994013,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.518310546875,0.0,0.0,0.0005026807193644,285.5643615722656,294.1499938964844,293.1499938964844,291.8309631347656,293.2955322265625,293.1499938964844,286.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722400620579,1.4311601681527009e-08,0.0010722257429733,-0.0365291982889175,0.0,0.0,0.0,-0.0119076780974864,60.0,10.169238090515137,-0.0,-7.838707460905425e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188903808594,0.0,0.0,0.0001006457678158,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51824951171875,0.0,0.0,0.000105984880065,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5189819335937,0.0,0.0,7.828009984223172e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185241699219,0.0,0.0,0.0001059848655131,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184936523437,0.0,0.0,0.0005027459701523,285.5646057128906,294.1499938964844,293.1499938964844,291.82989501953125,293.2954406738281,293.1499938964844,286.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723792947828,1.4327884656495373e-08,0.0010723649756982,-0.0365717820823192,0.0,0.0,0.0,-0.0119157498702406,60.0,10.167794227600098,-0.0,-7.840743165843379e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.000100972065411,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0001063284871634,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,7.853387796785682e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001063284653355,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0005043759010732,285.5708312988281,294.1499938964844,293.1499938964844,291.8042297363281,293.2926940917969,293.1499938964844,286.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758558055385,1.4734423459117352e-08,0.001075841137208,-0.037634938955307,0.0,0.0,0.0,-0.0121172880753874,60.0,10.132267951965332,-0.0,-7.891662789916155e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238647460937,0.0,0.0,0.000100972065411,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232238769531,0.0,0.0,0.0001063284871634,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5239562988281,0.0,0.0,7.853387796785682e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001063284653355,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0005043759010732,285.5708312988281,294.1499938964844,293.1499938964844,291.8042297363281,293.2926940917969,293.1499938964844,286.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758558055385,1.4734423459117352e-08,0.001075841137208,-0.037634938955307,0.0,0.0,0.0,-0.0121172880753874,60.0,10.132267951965332,-0.0,-7.891662789916155e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0001012925713439,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001066659897333,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,7.878315955167636e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001066659751813,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.0005059769027866,285.5770568847656,294.1499938964844,293.1499938964844,291.78009033203125,293.2899780273437,293.1499938964844,286.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079270732589,1.5133753805685046e-08,0.0010792555985972,-0.0386791266500949,0.0,0.0,0.0,-0.0123152527958154,60.0,10.098586082458496,-0.0,-7.941839186287326e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0001012925713439,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,0.0001066659897333,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,7.878315955167636e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,0.0001066659751813,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,0.0005059769027866,285.5770568847656,294.1499938964844,293.1499938964844,291.78009033203125,293.2899780273437,293.1499938964844,286.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079270732589,1.5133753805685046e-08,0.0010792555985972,-0.0386791266500949,0.0,0.0,0.0,-0.0123152527958154,60.0,10.098586082458496,-0.0,-7.941839186287326e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001016033929772,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001069933059625,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,7.902491051936522e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0001069932841346,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0005075295339338,285.5833740234375,294.1499938964844,293.1499938964844,291.7576599121094,293.2873229980469,293.1499938964844,286.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082582399249,1.5521020912956374e-08,0.0010825667995959,-0.0396916456520557,0.0,0.0,0.0,-0.0125072365626692,60.0,10.06694793701172,-0.0,-7.990651340605839e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5339660644531,0.0,0.0,0.0001016033929772,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,0.0001069933059625,298.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,7.902491051936522e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,0.0001069932841346,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.0005075295339338,285.5833740234375,294.1499938964844,293.1499938964844,291.7576599121094,293.2873229980469,293.1499938964844,286.4079895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082582399249,1.5521020912956374e-08,0.0010825667995959,-0.0396916456520557,0.0,0.0,0.0,-0.0125072365626692,60.0,10.06694793701172,-0.0,-7.990651340605839e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,0.0001017535687424,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5359191894531,0.0,0.0,0.0001071514416253,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5366516113281,0.0,0.0,7.914171146694571e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001071514270734,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.00050827965606,285.5865478515625,294.1499938964844,293.1499938964844,291.7471618652344,293.2860107421875,293.1499938964844,286.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841820621863,1.570812635520724e-08,0.0010841663461178,-0.0401807948946952,0.0,0.0,0.0,-0.0125999897718429,60.0,10.05207633972168,-0.0,-8.014288255253632e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53912353515625,0.0,0.0,0.0001019006522255,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.000107306332211,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,7.925611862447113e-05,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.000107306317659,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,0.0005090144113637,285.5897521972656,294.1499938964844,293.1499938964844,291.7371520996094,293.28472900390625,293.1499938964844,286.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857488960027,1.5891391313971326e-08,0.001085733063519,-0.040659874677658,0.0,0.0,0.0,-0.0126908402889966,60.0,10.037714004516602,-0.0,-8.03747397526422e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001021849457174,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.000107605708763,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,7.947723497636616e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001076056869351,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.000510434503667,285.5961303710937,294.1499938964844,293.1499938964844,291.7187805175781,293.2821350097656,293.1499938964844,286.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887786047533,1.6245603973175093e-08,0.0010887624230235,-0.0415857620537281,0.0,0.0,0.0,-0.0128664411604404,60.0,10.010296821594238,-0.0,-8.082380986706995e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443115234375,0.0,0.0,0.0001021849457174,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.000107605708763,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,7.947723497636616e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0001076056869351,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.000510434503667,285.5961303710937,294.1499938964844,293.1499938964844,291.7187805175781,293.2821350097656,293.1499938964844,286.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887786047533,1.6245603973175093e-08,0.0010887624230235,-0.0415857620537281,0.0,0.0,0.0,-0.0128664411604404,60.0,10.010296821594238,-0.0,-8.082380986706995e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001024487573886,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001078835121006,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,7.968241698108613e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0001078834902727,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0005117522669024,285.60260009765625,294.1499938964844,293.1499938964844,291.70269775390625,293.27960205078125,293.1499938964844,286.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915893362835,1.6574290384596683e-08,0.0010915726888924,-0.0424448363482952,0.0,0.0,0.0,-0.0130293844267725,60.0,9.985504150390623,-0.0,-8.124164452283368e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.549560546875,0.0,0.0,0.0001024487573886,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,0.0001078835121006,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,7.968241698108613e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0001078834902727,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491943359375,0.0,0.0,0.0005117522669024,285.60260009765625,294.1499938964844,293.1499938964844,291.70269775390625,293.27960205078125,293.1499938964844,286.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915893362835,1.6574290384596683e-08,0.0010915726888924,-0.0424448363482952,0.0,0.0,0.0,-0.0130293844267725,60.0,9.985504150390623,-0.0,-8.124164452283368e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0001026918616844,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001081395093933,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.987149729160592e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0001081394875654,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0005129666533321,285.6091003417969,294.1499938964844,293.1499938964844,291.6891174316406,293.2771301269531,293.1499938964844,286.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941794607788,1.6877184094710174e-08,0.0010941625805571,-0.0432364046573638,0.0,0.0,0.0,-0.0131795406341552,60.0,9.963294982910156,-0.0,-8.162763975860798e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,0.0001026918616844,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55426025390625,0.0,0.0,0.0001081395093933,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,7.987149729160592e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0001081394875654,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5544738769531,0.0,0.0,0.0005129666533321,285.6091003417969,294.1499938964844,293.1499938964844,291.6891174316406,293.2771301269531,293.1499938964844,286.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941794607788,1.6877184094710174e-08,0.0010941625805571,-0.0432364046573638,0.0,0.0,0.0,-0.0131795406341552,60.0,9.963294982910156,-0.0,-8.162763975860798e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,0.0001029104605549,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,0.0001083697061403,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,8.004152186913416e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001083696915884,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,0.0005140586290508,285.6156311035156,294.1499938964844,293.1499938964844,291.67822265625,293.2746887207031,293.1499938964844,286.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965085821226,1.7149547559824896e-08,0.0010964913526549,-0.0439481288194656,0.0,0.0,0.0,-0.0133145628497004,60.0,9.9439058303833,-0.0,-8.197550727118141e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,0.0001029104605549,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,0.0001083697061403,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602722167969,0.0,0.0,8.004152186913416e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5598449707031,0.0,0.0,0.0001083696915884,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.559814453125,0.0,0.0,0.0005140586290508,285.6156311035156,294.1499938964844,293.1499938964844,291.67822265625,293.2746887207031,293.1499938964844,286.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965085821226,1.7149547559824896e-08,0.0010964913526549,-0.0439481288194656,0.0,0.0,0.0,-0.0133145628497004,60.0,9.9439058303833,-0.0,-8.197550727118141e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628967285156,0.0,0.0,0.0001030076018651,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001084719988284,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,8.011707541299984e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,0.0001084719842765,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5625305175781,0.0,0.0,0.0005145438481122,285.6189270019531,294.1499938964844,293.1499938964844,291.673828125,293.2734680175781,293.1499938964844,286.4498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975431650876,1.7270576080363753e-08,0.00109752593562,-0.044264368712902,0.0,0.0,0.0,-0.0133745595812797,60.0,9.93557071685791,-0.0,-8.213032742787618e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5655822753906,0.0,0.0,0.0001030995190376,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56500244140625,0.0,0.0,0.0001085687908926,298.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,8.018856169655919e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0001085687763406,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652160644531,0.0,0.0,0.0005150029901415,285.62225341796875,294.1499938964844,293.1499938964844,291.6701965332031,293.27227783203125,293.1499938964844,286.45361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985216358676,1.7385097805799887e-08,0.0010985042899847,-0.0445635989308357,0.0,0.0,0.0,-0.0134313283488154,60.0,9.92785358428955,-0.0,-8.227695502682766e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.000103263046185,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0001087409982574,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,8.031575271161273e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0001087409837055,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0005158198764547,285.6288757324219,294.1499938964844,293.1499938964844,291.6652526855469,293.2699279785156,293.1499938964844,286.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002651881426,1.7588842382565417e-08,0.001100247609429,-0.0450959205627441,0.0,0.0,0.0,-0.0135323395952582,60.0,9.914413452148438,-0.0,-8.253814343106569e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710144042969,0.0,0.0,0.000103263046185,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704345703125,0.0,0.0,0.0001087409982574,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,8.031575271161273e-05,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707092285156,0.0,0.0,0.0001087409837055,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706787109375,0.0,0.0,0.0005158198764547,285.6288757324219,294.1499938964844,293.1499938964844,291.6652526855469,293.2699279785156,293.1499938964844,286.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002651881426,1.7588842382565417e-08,0.001100247609429,-0.0450959205627441,0.0,0.0,0.0,-0.0135323395952582,60.0,9.914413452148438,-0.0,-8.253814343106569e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0001033941516652,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,0.0001088790595531,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,8.041772525757551e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0001088790377252,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,0.0005164747708477,285.6355285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2676086425781,293.1499938964844,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016627540811,1.7752183723018792e-08,0.0011016450589522,-0.0455226562917232,0.0,0.0,0.0,-0.013613318093121,60.0,9.90386199951172,-0.0,-8.274783169781585e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765075683594,0.0,0.0,0.0001033941516652,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.575927734375,0.0,0.0,0.0001088790595531,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765686035156,0.0,0.0,8.041772525757551e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0001088790377252,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5761413574219,0.0,0.0,0.0005164747708477,285.6355285644531,294.1499938964844,293.1499938964844,291.6635437011719,293.2676086425781,293.1499938964844,286.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016627540811,1.7752183723018792e-08,0.0011016450589522,-0.0455226562917232,0.0,0.0,0.0,-0.013613318093121,60.0,9.90386199951172,-0.0,-8.274783169781585e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0001034968081512,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0001089871584554,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,8.049756434047595e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001089871366275,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.0005169875803403,285.6422424316406,294.1499938964844,293.1499938964844,291.6635437011719,293.26531982421875,293.1499938964844,286.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027556611225,1.7880072533671413e-08,0.0011027378495782,-0.0458567515015602,0.0,0.0,0.0,-0.0136767141520977,60.0,9.896081924438477,-0.0,-8.291220154887925e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820007324219,0.0,0.0,0.0001034968081512,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814514160156,0.0,0.0,0.0001089871584554,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58209228515625,0.0,0.0,8.049756434047595e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816955566406,0.0,0.0,0.0001089871366275,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816650390625,0.0,0.0,0.0005169875803403,285.6422424316406,294.1499938964844,293.1499938964844,291.6635437011719,293.26531982421875,293.1499938964844,286.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027556611225,1.7880072533671413e-08,0.0011027378495782,-0.0458567515015602,0.0,0.0,0.0,-0.0136767141520977,60.0,9.896081924438477,-0.0,-8.291220154887925e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001035846653394,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001090796722564,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,8.056589285843074e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0001090796577045,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0005174264078959,285.6489562988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2630920410156,293.1499938964844,286.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036916403099,1.7989524536687895e-08,0.0011036737123504,-0.0461426749825477,0.0,0.0,0.0,-0.0137309739366173,60.0,9.888509750366213,-0.0,-8.30529955919701e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.58758544921875,0.0,0.0,0.0001035846653394,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5870361328125,0.0,0.0,0.0001090796722564,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,8.056589285843074e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0001090796577045,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.0005174264078959,285.6489562988281,294.1499938964844,293.1499938964844,291.6635437011719,293.2630920410156,293.1499938964844,286.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036916403099,1.7989524536687895e-08,0.0011036737123504,-0.0461426749825477,0.0,0.0,0.0,-0.0137309739366173,60.0,9.888509750366213,-0.0,-8.30529955919701e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001036208122968,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898132324219,0.0,0.0,0.0001091177400667,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904541015625,0.0,0.0,8.059401443460956e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5900573730469,0.0,0.0,0.0001091177255148,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0005176070262677,285.65234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2619934082031,293.1499938964844,286.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040766257792,1.8034562287994053e-08,0.0011040585814043,-0.0462603233754634,0.0,0.0,0.0,-0.013753299601376,60.0,9.88445281982422,-0.0,-8.311096877378078e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931701660156,0.0,0.0,0.0001036538669723,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5926208496094,0.0,0.0,0.0001091525409719,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59326171875,0.0,0.0,8.061972039286047e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5928649902344,0.0,0.0,0.00010915252642,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,0.0005177721031941,285.6557312011719,294.1499938964844,293.1499938964844,291.6635437011719,293.26092529296875,293.1499938964844,286.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044280836358,1.8075731134104e-08,0.0011044099228456,-0.0463678650557994,0.0,0.0,0.0,-0.0137737058103084,60.0,9.880227088928224,-0.0,-8.316398236729584e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001037101974361,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0001092118618544,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,8.066352893365547e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0001092118473025,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.000518053479027,285.6625366210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2587585449219,293.1499938964844,286.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050291359424,1.8145907887401336e-08,0.0011050109751522,-0.0465511716902256,0.0,0.0,0.0,-0.013808500021696,60.0,9.871237754821776,-0.0,-8.325437761413924e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59881591796875,0.0,0.0,0.0001037101974361,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982666015625,0.0,0.0,0.0001092118618544,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,8.066352893365547e-05,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0001092118473025,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.000518053479027,285.6625366210937,294.1499938964844,293.1499938964844,291.6635437011719,293.2587585449219,293.1499938964844,286.4984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050291359424,1.8145907887401336e-08,0.0011050109751522,-0.0465511716902256,0.0,0.0,0.0,-0.013808500021696,60.0,9.871237754821776,-0.0,-8.325437761413924e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001037451293086,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0001092486490961,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,8.069070463534445e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001092486345442,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0005182279855944,285.6693420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.25665283203125,293.1499938964844,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105401199311,1.8189417971825605e-08,0.0011053829221054,-0.0466648265719413,0.0,0.0,0.0,-0.0138300694525241,60.0,9.860925674438477,-0.0,-8.331044654141807e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
