time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065400,298.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001037451293086,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039428710937,0.0,0.0,0.0001092486490961,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60455322265625,0.0,0.0,8.069070463534445e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001092486345442,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6041564941406,0.0,0.0,0.0005182279855944,285.6693420410156,294.1499938964844,293.1499938964844,291.6635437011719,293.25665283203125,293.1499938964844,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105401199311,1.8189417971825605e-08,0.0011053829221054,-0.0466648265719413,0.0,0.0,0.0,-0.0138300694525241,60.0,9.860925674438477,-0.0,-8.331044654141807e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0001037604015436,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0001092647362384,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,8.070257899817079e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0001092647216864,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0005183042958378,285.6761779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.25457763671875,293.1499938964844,286.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055638315156,1.8208430319077703e-08,0.00110554555431,-0.0467144846916198,0.0,0.0,0.0,-0.0138394944369792,60.0,9.84926414489746,-0.0,-8.333495316037445e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101989746094,0.0,0.0,0.0001037604015436,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60968017578125,0.0,0.0,0.0001092647362384,298.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102600097656,0.0,0.0,8.070257899817079e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0001092647216864,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60986328125,0.0,0.0,0.0005183042958378,285.6761779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.25457763671875,293.1499938964844,286.51318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055638315156,1.8208430319077703e-08,0.00110554555431,-0.0467144846916198,0.0,0.0,0.0,-0.0138394944369792,60.0,9.84926414489746,-0.0,-8.333495316037445e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001037544498103,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0001092584643629,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,8.069795148912817e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.000109258449811,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,0.0005182745517231,285.6830749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2525634765625,293.1499938964844,286.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055002687498,1.8200992712991138e-08,0.0011054821079596,-0.0466950573027133,0.0,0.0,0.0,-0.0138358082622289,60.0,9.836100578308104,-0.0,-8.332536793886902e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001037544498103,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.0001092584643629,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,8.069795148912817e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.000109258449811,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156005859375,0.0,0.0,0.0005182745517231,285.6830749511719,294.1499938964844,293.1499938964844,291.6635437011719,293.2525634765625,293.1499938964844,286.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055002687498,1.8200992712991138e-08,0.0011054821079596,-0.0466950573027133,0.0,0.0,0.0,-0.0138358082622289,60.0,9.836100578308104,-0.0,-8.332536793886902e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001037404945236,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6183166503906,0.0,0.0,0.0001092437669285,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.618896484375,0.0,0.0,8.068709576036781e-05,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001092437523766,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184997558594,0.0,0.0,0.000518204877153,285.6864929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2515563964844,293.1499938964844,286.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053514899685,1.818359507410605e-08,0.0011053333291783,-0.0466496162116527,0.0,0.0,0.0,-0.013827184215188,60.0,9.828713417053224,-0.0,-8.330294321012843e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0001037231340887,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.000109225489723,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,8.067359158303589e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.0001092254751711,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0005181181477382,285.68994140625,294.1499938964844,293.1499938964844,291.6635437011719,293.2505798339844,293.1499938964844,286.5278625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051653418689,1.816195549508848e-08,0.0011051471810787,-0.0465930923819541,0.0,0.0,0.0,-0.013816449791193,60.0,9.821039199829102,-0.0,-8.327505440774986e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001036752146319,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.000109175023681,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,8.063632412813604e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001091750091291,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,0.0005178787978366,285.6968688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2486267089844,293.1499938964844,286.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046559084206,1.8102229049077323e-08,0.0011046377476304,-0.0464370809495449,0.0,0.0,0.0,-0.0137868477031588,60.0,9.804736137390137,-0.0,-8.319810262946704e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001036752146319,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269836425781,0.0,0.0,0.000109175023681,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,8.063632412813604e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0001091750091291,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.627197265625,0.0,0.0,0.0005178787978366,285.6968688964844,294.1499938964844,293.1499938964844,291.6635437011719,293.2486267089844,293.1499938964844,286.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046559084206,1.8102229049077323e-08,0.0011046377476304,-0.0464370809495449,0.0,0.0,0.0,-0.0137868477031588,60.0,9.804736137390137,-0.0,-8.319810262946704e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001036033354466,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001090993318939,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,8.058041566982865e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.000109099317342,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0005175197147764,285.70379638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2467346191406,293.1499938964844,286.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103889895603,1.8012643820952693e-08,0.0011038718512281,-0.0462030693888664,0.0,0.0,0.0,-0.0137424375861883,60.0,9.786635398864746,-0.0,-8.308275312174376e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0001036033354466,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001090993318939,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,8.058041566982865e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.000109099317342,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0005175197147764,285.70379638671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2467346191406,293.1499938964844,286.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103889895603,1.8012643820952693e-08,0.0011038718512281,-0.0462030693888664,0.0,0.0,0.0,-0.0137424375861883,60.0,9.786635398864746,-0.0,-8.308275312174376e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.000103508340544,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001089993020286,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,8.050652832025662e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,0.0001089992802008,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0005170452059246,285.7107238769531,294.1499938964844,293.1499938964844,291.6635437011719,293.244873046875,293.1499938964844,286.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028776643797,1.7894262072104542e-08,0.0011028597364202,-0.0458938218653202,0.0,0.0,0.0,-0.0136837512254714,60.0,9.766709327697754,-0.0,-8.29304411809062e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.000103508340544,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001089993020286,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6392517089844,0.0,0.0,8.050652832025662e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388854980469,0.0,0.0,0.0001089992802008,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63885498046875,0.0,0.0,0.0005170452059246,285.7107238769531,294.1499938964844,293.1499938964844,291.6635437011719,293.244873046875,293.1499938964844,286.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028776643797,1.7894262072104542e-08,0.0011028597364202,-0.0458938218653202,0.0,0.0,0.0,-0.0136837512254714,60.0,9.766709327697754,-0.0,-8.29304411809062e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001033942753565,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001088791832444,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,8.041781256906688e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001088791686925,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0005164754693396,285.7176818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2430419921875,293.1499938964844,286.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016621720045,1.7752114445102052e-08,0.0011016444768756,-0.0455224737524986,0.0,0.0,0.0,-0.0136132836341857,60.0,9.745168685913086,-0.0,-8.274774643268756e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6450500488281,0.0,0.0,0.0001033942753565,298.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001088791832444,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,8.041781256906688e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001088791686925,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6447448730469,0.0,0.0,0.0005164754693396,285.7176818847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2430419921875,293.1499938964844,286.5570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016621720045,1.7752114445102052e-08,0.0011016444768756,-0.0455224737524986,0.0,0.0,0.0,-0.0136132836341857,60.0,9.745168685913086,-0.0,-8.274774643268756e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6479797363281,0.0,0.0,0.0001033336884574,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,0.0001088153803721,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6480407714844,0.0,0.0,8.037068619159982e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0001088153658201,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.647705078125,0.0,0.0,0.0005161728477105,285.7211608886719,294.1499938964844,293.1499938964844,291.6635437011719,293.2421264648437,293.1499938964844,286.5606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010165326297,1.7676617503070702e-08,0.0011009988375008,-0.0453252382576465,0.0,0.0,0.0,-0.0135758565738797,60.0,9.733903884887695,-0.0,-8.26507928763931e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,0.0001032716972986,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65045166015625,0.0,0.0,0.0001087501004803,298.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,8.032246842049062e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,0.0001087500859284,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.650634765625,0.0,0.0,0.0005158631829544,285.7246398925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2412414550781,293.1499938964844,286.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003556428477,1.7599363744125185e-08,0.0011003379477187,-0.0451234057545661,0.0,0.0,0.0,-0.0135375568643212,60.0,9.722481727600098,-0.0,-8.25516366376178e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,0.0001031434148899,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0001086150150513,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,8.022269321372733e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0001086150004994,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0005152223748154,285.73162841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.239501953125,293.1499938964844,286.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989890433847,1.7439504063077038e-08,0.0010989715810865,-0.0447057448327541,0.0,0.0,0.0,-0.0134583106264472,60.0,9.6992769241333,-0.0,-8.23466592692057e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,0.0001031434148899,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6563720703125,0.0,0.0,0.0001086150150513,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65692138671875,0.0,0.0,8.022269321372733e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565856933594,0.0,0.0,0.0001086150004994,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65655517578125,0.0,0.0,0.0005152223748154,285.73162841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.239501953125,293.1499938964844,286.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989890433847,1.7439504063077038e-08,0.0010989715810865,-0.0447057448327541,0.0,0.0,0.0,-0.0134583106264472,60.0,9.6992769241333,-0.0,-8.23466592692057e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,0.0001029998747981,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0001084638570318,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,8.01110509200953e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001084638424799,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0005145053728483,285.7386169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2377624511719,293.1499938964844,286.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974595788866,1.726063381113363e-08,0.0010974422330036,-0.0442383922636508,0.0,0.0,0.0,-0.0133696375414729,60.0,9.674962997436523,-0.0,-8.211760160747873e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66278076171875,0.0,0.0,0.0001029998747981,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623229980469,0.0,0.0,0.0001084638570318,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.662841796875,0.0,0.0,8.01110509200953e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0001084638424799,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0005145053728483,285.7386169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.2377624511719,293.1499938964844,286.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974595788866,1.726063381113363e-08,0.0010974422330036,-0.0442383922636508,0.0,0.0,0.0,-0.0133696375414729,60.0,9.674962997436523,-0.0,-8.211760160747873e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001028401020448,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.000108295607788,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.998678484000266e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001082955932361,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0005137072876095,285.74560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.236083984375,293.1499938964844,286.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957571212202,1.706153796021681e-08,0.0010957400081679,-0.0437181554734706,0.0,0.0,0.0,-0.0132709378376603,60.0,9.649468421936035,-0.0,-8.186302125068323e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687316894531,0.0,0.0,0.0001028401020448,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66827392578125,0.0,0.0,0.000108295607788,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.998678484000266e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0001082955932361,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66845703125,0.0,0.0,0.0005137072876095,285.74560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.236083984375,293.1499938964844,286.5859069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957571212202,1.706153796021681e-08,0.0010957400081679,-0.0437181554734706,0.0,0.0,0.0,-0.0132709378376603,60.0,9.649468421936035,-0.0,-8.186302125068323e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0001026633181027,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0001081094451365,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,7.984928379300982e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001081094305845,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0005128241609781,285.7525939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.23443603515625,293.1499938964844,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938732884824,1.6841241290421752e-08,0.001093856524676,-0.043142482638359,0.0,0.0,0.0,-0.0131617290899157,60.0,9.6226806640625,-0.0,-8.158178843586938e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746826171875,0.0,0.0,0.0001026633181027,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0001081094451365,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,7.984928379300982e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744384765625,0.0,0.0,0.0001081094305845,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6744079589844,0.0,0.0,0.0005128241609781,285.7525939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.23443603515625,293.1499938964844,286.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938732884824,1.6841241290421752e-08,0.001093856524676,-0.043142482638359,0.0,0.0,0.0,-0.0131617290899157,60.0,9.6226806640625,-0.0,-8.158178843586938e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0001025675155688,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0001080085639841,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,7.977477071108297e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,0.0001080085494322,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6773986816406,0.0,0.0,0.0005123456357978,285.756103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.233642578125,293.1499938964844,286.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928522096946,1.6721864781743534e-08,0.0010928354458883,-0.0428305119276046,0.0,0.0,0.0,-0.0131025472655892,60.0,9.608672142028809,-0.0,-8.142959018186957e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806640625,0.0,0.0,0.0001024698940454,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.000107905761979,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,7.969884609337896e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,0.0001079057474271,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0005118580302223,285.7596130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.2328491210937,293.1499938964844,286.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918112238869,1.6600216312667726e-08,0.0010917946929112,-0.0425125919282436,0.0,0.0,0.0,-0.0130422385409474,60.0,9.594477653503418,-0.0,-8.127464923290972e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0001022695432766,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001076947810361,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,7.9543016909156e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0001076947664842,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0005108572077006,285.7666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.23126220703125,293.1499938964844,286.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896774474531,1.6350563569744736e-08,0.001089661149308,-0.0418600998818874,0.0,0.0,0.0,-0.0129184806719422,60.0,9.565629005432127,-0.0,-8.095712189515326e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0001022695432766,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68621826171875,0.0,0.0,0.0001076947810361,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,7.9543016909156e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0001076947664842,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0005108572077006,285.7666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.23126220703125,293.1499938964844,286.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896774474531,1.6350563569744736e-08,0.001089661149308,-0.0418600998818874,0.0,0.0,0.0,-0.0129184806719422,60.0,9.565629005432127,-0.0,-8.095712189515326e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,0.0001020619820337,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001074762039934,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.938157796161249e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0001074761894415,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0005098204128444,285.7735900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2297058105469,293.1499938964844,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874659055843,1.609192246121438e-08,0.0010874497238546,-0.0411840640008449,0.0,0.0,0.0,-0.0127902626991271,60.0,9.53596019744873,-0.0,-8.062882272952265e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6926574707031,0.0,0.0,0.0001020619820337,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0001074762039934,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927185058594,0.0,0.0,7.938157796161249e-05,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0001074761894415,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6924133300781,0.0,0.0,0.0005098204128444,285.7735900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.2297058105469,293.1499938964844,286.6145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874659055843,1.609192246121438e-08,0.0010874497238546,-0.0411840640008449,0.0,0.0,0.0,-0.0127902626991271,60.0,9.53596019744873,-0.0,-8.062882272952265e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001018563052639,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,0.0001072596132871,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,7.922160148154944e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001072596060112,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0005087929894216,285.7806091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.22821044921875,293.1499938964844,286.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852742707356,1.583563502549623e-08,0.0010852584382519,-0.0405141226947307,0.0,0.0,0.0,-0.012663209810853,60.0,9.50612449645996,-0.0,-8.030416154269916e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0001018563052639,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6982421875,0.0,0.0,0.0001072596132871,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69873046875,0.0,0.0,7.922160148154944e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0001072596060112,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69842529296875,0.0,0.0,0.0005087929894216,285.7806091308594,294.1499938964844,293.1499938964844,291.6635437011719,293.22821044921875,293.1499938964844,286.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852742707356,1.583563502549623e-08,0.0010852584382519,-0.0405141226947307,0.0,0.0,0.0,-0.012663209810853,60.0,9.50612449645996,-0.0,-8.030416154269916e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001016583119053,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001070511279976,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,7.906761311460286e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0001070511134457,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0005078040412627,285.78759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2267150878906,293.1499938964844,286.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831647086888,1.5588927482212966e-08,0.0010831491090357,-0.0398691743612289,0.0,0.0,0.0,-0.0125409075990319,60.0,9.476582527160645,-0.0,-7.999225459798255e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047119140625,0.0,0.0,0.0001016583119053,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001070511279976,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70477294921875,0.0,0.0,7.906761311460286e-05,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044677734375,0.0,0.0,0.0001070511134457,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0005078040412627,285.78759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2267150878906,293.1499938964844,286.6287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831647086888,1.5588927482212966e-08,0.0010831491090357,-0.0398691743612289,0.0,0.0,0.0,-0.0125409075990319,60.0,9.476582527160645,-0.0,-7.999225459798255e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077331542969,0.0,0.0,0.0001015655361698,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,0.0001069534264388,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,7.8995457442943e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074890136719,0.0,0.0,0.0001069534191628,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0005073405918665,285.7911071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2259826660156,293.1499938964844,286.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821765754371,1.5473323955461638e-08,0.0010821610921993,-0.0395669415593147,0.0,0.0,0.0,-0.0124836005270481,60.0,9.462164878845217,-0.0,-7.984630912005741e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.71075439453125,0.0,0.0,0.000101474863186,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.000106857944047,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108154296875,0.0,0.0,7.892493158578873e-05,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,0.0001068579294951,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7104797363281,0.0,0.0,0.0005068876780569,285.79461669921875,294.1499938964844,293.1499938964844,291.6635437011719,293.22528076171875,293.1499938964844,286.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812111431732,1.5360338778691585e-08,0.0010811957763507,-0.0392715446650981,0.0,0.0,0.0,-0.0124275935813784,60.0,9.44789695739746,-0.0,-7.970380266897338e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.000101302852272,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.0001066768018063,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,7.879114127717912e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0001066767945303,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0005060284165665,285.8016052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2238464355469,293.1499938964844,286.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793767869472,1.5145992904308514e-08,0.0010793616529554,-0.0387111231684684,0.0,0.0,0.0,-0.0123213268816471,60.0,9.419936180114746,-0.0,-7.943378932395717e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.716796875,0.0,0.0,0.000101302852272,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.0001066768018063,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,7.879114127717912e-05,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0001066767945303,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.716552734375,0.0,0.0,0.0005060284165665,285.8016052246094,294.1499938964844,293.1499938964844,291.6635437011719,293.2238464355469,293.1499938964844,286.6429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793767869472,1.5145992904308514e-08,0.0010793616529554,-0.0387111231684684,0.0,0.0,0.0,-0.0123213268816471,60.0,9.419936180114746,-0.0,-7.943378932395717e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
