time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067740,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001011560452752,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0001065222095348,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,7.867695967433974e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001065222022589,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0005052951164543,285.8086242675781,294.1499938964844,293.1499938964844,291.6635437011719,293.22247314453125,293.1499938964844,286.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778125142678,1.4963063676987076e-08,0.0010777974966913,-0.0382328070700168,0.0,0.0,0.0,-0.012230641208589,60.0,9.393682479858398,-0.0,-7.920371558611805e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7228698730469,0.0,0.0,0.0001011560452752,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7224426269531,0.0,0.0,0.0001065222095348,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7229309082031,0.0,0.0,7.867695967433974e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0001065222022589,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0005052951164543,285.8086242675781,294.1499938964844,293.1499938964844,291.6635437011719,293.22247314453125,293.1499938964844,286.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778125142678,1.4963063676987076e-08,0.0010777974966913,-0.0382328070700168,0.0,0.0,0.0,-0.012230641208589,60.0,9.393682479858398,-0.0,-7.920371558611805e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0001010282940114,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001063876843545,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,7.857759192120284e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0001063876698026,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0005046569276601,285.8156433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2210998535156,293.1499938964844,286.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764511534944,1.4803871906110544e-08,0.0010764363687485,-0.0378165431320667,0.0,0.0,0.0,-0.0121517237275838,60.0,9.3688325881958,-0.0,-7.900376886027517e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289428710937,0.0,0.0,0.0001010282940114,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7285461425781,0.0,0.0,0.0001063876843545,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,7.857759192120284e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0001063876698026,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72869873046875,0.0,0.0,0.0005046569276601,285.8156433105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2210998535156,293.1499938964844,286.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764511534944,1.4803871906110544e-08,0.0010764363687485,-0.0378165431320667,0.0,0.0,0.0,-0.0121517237275838,60.0,9.3688325881958,-0.0,-7.900376886027517e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.000100930519693,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001062847222783,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,7.850155088817701e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001062847150024,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.000504168565385,285.8226318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2197570800781,293.1499938964844,286.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075409236364,1.46820369195666e-08,0.0010753945680335,-0.0374979488551616,0.0,0.0,0.0,-0.0120913246646523,60.0,9.346233367919922,-0.0,-7.885091690695847e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.000100930519693,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,0.0001062847222783,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,7.850155088817701e-05,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001062847150024,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.000504168565385,285.8226318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2197570800781,293.1499938964844,286.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075409236364,1.46820369195666e-08,0.0010753945680335,-0.0374979488551616,0.0,0.0,0.0,-0.0120913246646523,60.0,9.346233367919922,-0.0,-7.885091690695847e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001008923281915,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001062445007846,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381286621094,0.0,0.0,7.84718431532383e-05,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0001062444862327,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73785400390625,0.0,0.0,0.0005039777606725,285.826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2190856933594,293.1499938964844,286.66748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750032961368,1.4634440326233289e-08,0.0010749886278063,-0.0373734794557094,0.0,0.0,0.0,-0.0120677342638373,60.0,9.335763931274414,-0.0,-7.879123842258198e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001008588733384,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001062092705979,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411804199219,0.0,0.0,7.844582432880998e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.0001062092633219,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74090576171875,0.0,0.0,0.000503810646478,285.8296813964844,294.1499938964844,293.1499938964844,291.6635437011719,293.21844482421875,293.1499938964844,286.6709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746471816673,1.4592752783926244e-08,0.0010746326297521,-0.0372644625604152,0.0,0.0,0.0,-0.0120470700785517,60.0,9.32568359375,-0.0,-7.873899221522151e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0001008118779282,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,0.0001061597868101,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,7.840926991775632e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001061597722582,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0005035759531892,285.8367004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2171630859375,293.1499938964844,286.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074144267477,1.4534183634395962e-08,0.0010741297155618,-0.037111297249794,0.0,0.0,0.0,-0.0120180249214172,60.0,9.307005882263184,-0.0,-7.866561446689958e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74725341796875,0.0,0.0,0.0001008118779282,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,0.0001061597868101,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,7.840926991775632e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001061597722582,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470092773437,0.0,0.0,0.0005035759531892,285.8367004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.2171630859375,293.1499938964844,286.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074144267477,1.4534183634395962e-08,0.0010741297155618,-0.037111297249794,0.0,0.0,0.0,-0.0120180249214172,60.0,9.307005882263184,-0.0,-7.866561446689958e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001007995670079,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001061468210536,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,7.839969475753605e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001061468137777,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0005035144276916,285.84375,294.1499938964844,293.1499938964844,291.6635437011719,293.2159118652344,293.1499938964844,286.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740134166553,1.4518834134946701e-08,0.0010739989811554,-0.037071157246828,0.0,0.0,0.0,-0.0120104178786277,60.0,9.291112899780272,-0.0,-7.864639428589727e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.75341796875,0.0,0.0,0.0001007995670079,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530212402344,0.0,0.0,0.0001061468210536,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,7.839969475753605e-05,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001061468137777,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0005035144276916,285.84375,294.1499938964844,293.1499938964844,291.6635437011719,293.2159118652344,293.1499938964844,286.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740134166553,1.4518834134946701e-08,0.0010739989811554,-0.037071157246828,0.0,0.0,0.0,-0.0120104178786277,60.0,9.291112899780272,-0.0,-7.864639428589727e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001008076797006,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001061553630279,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,7.840600301278755e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.000106155348476,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0005035549402236,285.8507995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.21466064453125,293.1499938964844,286.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740989819169,1.4528925618151334e-08,0.0010740844300016,-0.0370975472033023,0.0,0.0,0.0,-0.0120154162868857,60.0,9.277002334594728,-0.0,-7.865903484116643e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0001008076797006,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0001061553630279,298.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7596130371094,0.0,0.0,7.840600301278755e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.000106155348476,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0005035549402236,285.8507995605469,294.1499938964844,293.1499938964844,291.6635437011719,293.21466064453125,293.1499938964844,286.69189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740989819169,1.4528925618151334e-08,0.0010740844300016,-0.0370975472033023,0.0,0.0,0.0,-0.0120154162868857,60.0,9.277002334594728,-0.0,-7.865903484116643e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001008449107757,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001061945731635,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.8434961324092e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0001061945586116,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0005037409719079,285.8578491210937,294.1499938964844,293.1499938964844,291.6635437011719,293.21343994140625,293.1499938964844,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744959581643,1.4575310736120173e-08,0.0010744814062491,-0.0372188501060009,0.0,0.0,0.0,-0.0120384134352207,60.0,9.26547908782959,-0.0,-7.871713592066953e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657470703125,0.0,0.0,0.0001008449107757,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.765380859375,0.0,0.0,0.0001061945731635,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,7.8434961324092e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0001061945586116,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655334472656,0.0,0.0,0.0005037409719079,285.8578491210937,294.1499938964844,293.1499938964844,291.6635437011719,293.21343994140625,293.1499938964844,286.6988220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744959581643,1.4575310736120173e-08,0.0010744814062491,-0.0372188501060009,0.0,0.0,0.0,-0.0120384134352207,60.0,9.26547908782959,-0.0,-7.871713592066953e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76885986328125,0.0,0.0,0.0001008695253403,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684936523437,0.0,0.0,0.0001062204901245,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7689208984375,0.0,0.0,7.845410436857492e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7686462402344,0.0,0.0,0.0001062204755726,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76861572265625,0.0,0.0,0.0005038639064878,285.86138916015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2128601074219,293.1499938964844,286.7022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747597552835,1.4605971543346641e-08,0.001074745086953,-0.0372990295290946,0.0,0.0,0.0,-0.012053620070219,60.0,9.260306358337402,-0.0,-7.875555496639208e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7719421386719,0.0,0.0,0.0001008948747767,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.000106247178337,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720031738281,0.0,0.0,7.847382221370935e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0001062471710611,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0005039905081503,285.86492919921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2122497558594,293.1499938964844,286.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750282090157,1.4637548950702241e-08,0.0010750135406851,-0.0373816080391407,0.0,0.0,0.0,-0.0120692672207951,60.0,9.255111694335938,-0.0,-7.879513930220129e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001009643747238,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0001063203744706,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,7.852787530282512e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001063203599187,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0005043377168476,285.8720092773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2110595703125,293.1499938964844,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757686104625,1.4724137464838805e-08,0.0010757538257166,-0.0376080423593521,0.0,0.0,0.0,-0.0121121918782591,60.0,9.246138572692873,-0.0,-7.890371733765279e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781677246094,0.0,0.0,0.0001009643747238,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7778015136719,0.0,0.0,0.0001063203744706,298.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,7.852787530282512e-05,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0001063203599187,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7779541015625,0.0,0.0,0.0005043377168476,285.8720092773437,294.1499938964844,293.1499938964844,291.6635437011719,293.2110595703125,293.1499938964844,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757686104625,1.4724137464838805e-08,0.0010757538257166,-0.0376080423593521,0.0,0.0,0.0,-0.0121121918782591,60.0,9.246138572692873,-0.0,-7.890371733765279e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0001010486594168,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001064091193256,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,7.859343168092892e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.0001064091120497,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.0005047586746513,285.8791198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2098999023437,293.1499938964844,286.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766665218397,1.4829139693972593e-08,0.0010766516206786,-0.0378826186060905,0.0,0.0,0.0,-0.0121642462909221,60.0,9.23888111114502,-0.0,-7.903549459342686e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0001010486594168,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7840576171875,0.0,0.0,0.0001064091193256,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,7.859343168092892e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.0001064091120497,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842102050781,0.0,0.0,0.0005047586746513,285.8791198730469,294.1499938964844,293.1499938964844,291.6635437011719,293.2098999023437,293.1499938964844,286.7195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766665218397,1.4829139693972593e-08,0.0010766516206786,-0.0378826186060905,0.0,0.0,0.0,-0.0121642462909221,60.0,9.23888111114502,-0.0,-7.903549459342686e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001011461572488,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001065117976395,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,7.866926171118394e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0001065117903635,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0005052457563579,285.88623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2087707519531,293.1499938964844,286.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777052957564,1.49506167446134e-08,0.0010776902781799,-0.0382002629339695,0.0,0.0,0.0,-0.0122244665399193,60.0,9.23304557800293,-0.0,-7.918807654050397e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001011461572488,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001065117976395,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,7.866926171118394e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0001065117903635,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904663085937,0.0,0.0,0.0005052457563579,285.88623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2087707519531,293.1499938964844,286.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777052957564,1.49506167446134e-08,0.0010776902781799,-0.0382002629339695,0.0,0.0,0.0,-0.0122244665399193,60.0,9.23304557800293,-0.0,-7.918807654050397e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.000101254954643,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0001066263648681,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,7.875388109823689e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0001066263503162,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0005057891830801,285.89337158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2076416015625,293.1499938964844,286.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788643267005,1.5086163429600674e-08,0.0010788491927087,-0.0385546870529651,0.0,0.0,0.0,-0.0122916623950004,60.0,9.228325843811035,-0.0,-7.93585073211034e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.000101254954643,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.796630859375,0.0,0.0,0.0001066263648681,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,7.875388109823689e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0001066263503162,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967529296875,0.0,0.0,0.0005057891830801,285.89337158203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2076416015625,293.1499938964844,286.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788643267005,1.5086163429600674e-08,0.0010788491927087,-0.0385546870529651,0.0,0.0,0.0,-0.0122916623950004,60.0,9.228325843811035,-0.0,-7.93585073211034e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80010986328125,0.0,0.0,0.0001013134024105,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,0.0001066879121935,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8001708984375,0.0,0.0,7.87993412814103e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999267578125,0.0,0.0,0.0001066878976416,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0005060811527073,285.8969421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.20709228515625,293.1499938964844,286.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079487032257,1.5158981625518212e-08,0.0010794718982651,-0.0387450866401195,0.0,0.0,0.0,-0.0123277613893151,60.0,9.226375579833984,-0.0,-7.945013891230701e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80328369140625,0.0,0.0,0.0001013740256894,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0001067517514456,298.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,7.884648948675022e-05,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.0001067517441697,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,0.000506384007167,285.9005126953125,294.1499938964844,293.1499938964844,291.6635437011719,293.20654296875,293.1499938964844,286.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801329044625,1.5234515871043186e-08,0.0010801176540553,-0.0389425791800022,0.0,0.0,0.0,-0.0123652070760726,60.0,9.224664688110352,-0.0,-7.954525216291587e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001015019006445,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001068864075932,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,7.89459518273361e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001068864003173,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0005070227780379,285.9076538085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2054748535156,293.1499938964844,286.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814951965585,1.5393833763255316e-08,0.001081479829736,-0.0393591225147247,0.0,0.0,0.0,-0.0124441869556903,60.0,9.22186279296875,-0.0,-7.974603732918696e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096008300781,0.0,0.0,0.0001015019006445,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80926513671875,0.0,0.0,0.0001068864075932,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8096618652344,0.0,0.0,7.89459518273361e-05,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0001068864003173,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094177246094,0.0,0.0,0.0005070227780379,285.9076538085937,294.1499938964844,293.1499938964844,291.6635437011719,293.2054748535156,293.1499938964844,286.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814951965585,1.5393833763255316e-08,0.001081479829736,-0.0393591225147247,0.0,0.0,0.0,-0.0124441869556903,60.0,9.22186279296875,-0.0,-7.974603732918696e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001016376700135,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,0.0001070293801603,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,7.905154780019075e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0001070293656084,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0005077009554952,285.91485595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.20440673828125,293.1499938964844,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829417733475,1.5562990896000883e-08,0.0010829261736944,-0.0398013666272163,0.0,0.0,0.0,-0.0125280441716313,60.0,9.21988296508789,-0.0,-7.995950568329135e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81597900390625,0.0,0.0,0.0001016376700135,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8156433105469,0.0,0.0,0.0001070293801603,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,7.905154780019075e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157958984375,0.0,0.0,0.0001070293656084,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157653808594,0.0,0.0,0.0005077009554952,285.91485595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.20440673828125,293.1499938964844,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829417733475,1.5562990896000883e-08,0.0010829261736944,-0.0398013666272163,0.0,0.0,0.0,-0.0125280441716313,60.0,9.21988296508789,-0.0,-7.995950568329135e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001017803006106,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0001071795777534,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,7.91624843259342e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0001071795632014,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0005084134172648,285.92205810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.203369140625,293.1499938964844,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844613425433,1.5740699410571324e-08,0.0010844456264749,-0.0402659475803375,0.0,0.0,0.0,-0.0126161416992545,60.0,9.218621253967283,-0.0,-8.0184065609501e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,0.0001017803006106,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.822021484375,0.0,0.0,0.0001071795777534,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224182128906,0.0,0.0,7.91624843259342e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0001071795632014,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8221740722656,0.0,0.0,0.0005084134172648,285.92205810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.203369140625,293.1499938964844,286.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844613425433,1.5740699410571324e-08,0.0010844456264749,-0.0402659475803375,0.0,0.0,0.0,-0.0126161416992545,60.0,9.218621253967283,-0.0,-8.0184065609501e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.0001019289775285,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0001073361418093,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,7.927812112029642e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.0001073361345333,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.000509156147018,285.92926025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2023620605469,293.1499938964844,286.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860454058274,1.5925946783568182e-08,0.0010860294569283,-0.0407502055168151,0.0,0.0,0.0,-0.012707975693047,60.0,9.217991828918455,-0.0,-8.04184949743103e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.0001019289775285,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0001073361418093,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8288269042969,0.0,0.0,7.927812112029642e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.0001073361345333,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.000509156147018,285.92926025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2023620605469,293.1499938964844,286.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860454058274,1.5925946783568182e-08,0.0010860294569283,-0.0407502055168151,0.0,0.0,0.0,-0.012707975693047,60.0,9.217991828918455,-0.0,-8.04184949743103e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320007324219,0.0,0.0,0.0001020056515699,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316650390625,0.0,0.0,0.000107416883111,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83203125,0.0,0.0,7.933775486890227e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.000107416868559,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.831787109375,0.0,0.0,0.0005095390952192,285.932861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.20184326171875,293.1499938964844,286.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086862408556,1.6021472148963767e-08,0.0010868463432416,-0.0409999080002307,0.0,0.0,0.0,-0.012755331583321,60.0,9.217928886413574,-0.0,-8.053950750763762e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001020834606606,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,0.0001074988176696,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83526611328125,0.0,0.0,7.939827628433704e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8350524902344,0.0,0.0,0.0001074988103937,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83502197265625,0.0,0.0,0.0005099278059788,285.9364929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.20135498046875,293.1499938964844,286.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087691518478,1.6118418599830875e-08,0.0010876753367483,-0.0412533208727836,0.0,0.0,0.0,-0.0128033924847841,60.0,9.217999458312988,-0.0,-8.066242429549676e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0001022415453917,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001076652915799,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,7.952122541610152e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0001076652770279,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0005107174511067,285.9437561035156,294.1499938964844,293.1499938964844,291.6635437011719,293.20037841796875,293.1499938964844,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893755825236,1.6315382822540414e-08,0.0010893592843785,-0.0417681485414505,0.0,0.0,0.0,-0.0129010351374745,60.0,9.21839427947998,-0.0,-8.091242875707395e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
