time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070080,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416748046875,0.0,0.0,0.0001022415453917,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.84136962890625,0.0,0.0,0.0001076652915799,298.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,7.952122541610152e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,0.0001076652770279,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0005107174511067,285.9437561035156,294.1499938964844,293.1499938964844,291.6635437011719,293.20037841796875,293.1499938964844,286.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893755825236,1.6315382822540414e-08,0.0010893592843785,-0.0417681485414505,0.0,0.0,0.0,-0.0129010351374745,60.0,9.21839427947998,-0.0,-8.091242875707395e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.000102404403151,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001078367859008,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,7.964789256220683e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001078367786249,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0005115309613756,285.9510192871094,294.1499938964844,293.1499938964844,291.6635437011719,293.19940185546875,293.1499938964844,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911107528954,1.6518296064305105e-08,0.0010910942219197,-0.0422984920442104,0.0,0.0,0.0,-0.0130016272887587,60.0,9.219247817993164,-0.0,-8.117039129729164e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8481750488281,0.0,0.0,0.000102404403151,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001078367859008,298.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8482360839844,0.0,0.0,7.964789256220683e-05,298.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001078367786249,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0005115309613756,285.9510192871094,294.1499938964844,293.1499938964844,291.6635437011719,293.19940185546875,293.1499938964844,286.7876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911107528954,1.6518296064305105e-08,0.0010910942219197,-0.0422984920442104,0.0,0.0,0.0,-0.0130016272887587,60.0,9.219247817993164,-0.0,-8.117039129729164e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0001025658420985,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001080067959264,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,7.977346103871241e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001080067813745,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0005123374285176,285.95831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.198486328125,293.1499938964844,286.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928309056907,1.671944360737143e-08,0.0010928141418844,-0.0428241826593875,0.0,0.0,0.0,-0.0131013439968228,60.0,9.220270156860352,-0.0,-8.142650642639637e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547058105469,0.0,0.0,0.0001025658420985,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,0.0001080067959264,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8547668457031,0.0,0.0,7.977346103871241e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0001080067813745,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8545227050781,0.0,0.0,0.0005123374285176,285.95831298828125,294.1499938964844,293.1499938964844,291.6635437011719,293.198486328125,293.1499938964844,286.7943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928309056907,1.671944360737143e-08,0.0010928141418844,-0.0428241826593875,0.0,0.0,0.0,-0.0131013439968228,60.0,9.220270156860352,-0.0,-8.142650642639637e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001027223770506,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0001081716254702,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,7.989520236151293e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0001081716181943,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0005131193320266,285.9656066894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944986715912,1.6914471601126024e-08,0.0010944817913696,-0.043333850800991,0.0,0.0,0.0,-0.0131980283185839,60.0,9.221116065979004,-0.0,-8.167521770019449e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612670898437,0.0,0.0,0.0001027223770506,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609619140625,0.0,0.0,0.0001081716254702,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8612976074219,0.0,0.0,7.989520236151293e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0001081716181943,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.861083984375,0.0,0.0,0.0005131193320266,285.9656066894531,294.1499938964844,293.1499938964844,291.6635437011719,293.1975402832031,293.1499938964844,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944986715912,1.6914471601126024e-08,0.0010944817913696,-0.043333850800991,0.0,0.0,0.0,-0.0131980283185839,60.0,9.221116065979004,-0.0,-8.167521770019449e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645324707031,0.0,0.0,0.0001027972248266,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642578125,0.0,0.0,0.000108250453195,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8645935058594,0.0,0.0,7.995342457434162e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643798828125,0.0,0.0,0.0001082504386431,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8643493652344,0.0,0.0,0.0005134931998327,285.9692687988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1971130371094,293.1499938964844,286.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952956508845,1.7007733887908216e-08,0.0010952786542475,-0.0435775630176067,0.0,0.0,0.0,-0.0132442591711878,60.0,9.221359252929688,-0.0,-8.179429045185317e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0001028709812089,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001083281167666,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,8.001078822417185e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,0.0001083281094906,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0005138616543263,285.9729309082031,294.1499938964844,293.1499938964844,291.6635437011719,293.1966552734375,293.1499938964844,286.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960812214761,1.709962660356723e-08,0.0010960641084238,-0.0438176840543746,0.0,0.0,0.0,-0.01328981295228,60.0,9.221535682678224,-0.0,-8.19116934280828e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0001030123894452,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0001084770265151,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,8.012077159946784e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0001084770119632,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0005145680042915,285.98028564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975893819704,1.7275814556683144e-08,0.0010975721525028,-0.0442780554294586,0.0,0.0,0.0,-0.0133771635591983,60.0,9.221543312072754,-0.0,-8.21370278458744e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0001030123894452,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0001084770265151,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,8.012077159946784e-05,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0001084770119632,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0005145680042915,285.98028564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1957702636719,293.1499938964844,286.8145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975893819704,1.7275814556683144e-08,0.0010975721525028,-0.0442780554294586,0.0,0.0,0.0,-0.0133771635591983,60.0,9.221543312072754,-0.0,-8.21370278458744e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001031354622682,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001086066258721,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,8.021649409784004e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0001086066185962,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.000515182793606,285.9876403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988998692482,1.742916033720121e-08,0.0010988825233653,-0.044678721576929,0.0,0.0,0.0,-0.013453179039061,60.0,9.220392227172852,-0.0,-8.233340054175643e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001031354622682,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807678222656,0.0,0.0,0.0001086066258721,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.881103515625,0.0,0.0,8.021649409784004e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,0.0001086066185962,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.880859375,0.0,0.0,0.000515182793606,285.9876403808594,294.1499938964844,293.1499938964844,291.6635437011719,293.19488525390625,293.1499938964844,286.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988998692482,1.742916033720121e-08,0.0010988825233653,-0.044678721576929,0.0,0.0,0.0,-0.013453179039061,60.0,9.220392227172852,-0.0,-8.233340054175643e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0001032522923196,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0001087296550394,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,8.030736353248358e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0001087296477635,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0005157663836143,285.9949951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001474922522,1.7574723898405864e-08,0.0011001299135386,-0.0450590327382087,0.0,0.0,0.0,-0.0135253556072711,60.0,9.218771934509276,-0.0,-8.252002459130382e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876647949219,0.0,0.0,0.0001032522923196,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,0.0001087296550394,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,8.030736353248358e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0001087296477635,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88751220703125,0.0,0.0,0.0005157663836143,285.9949951171875,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001474922522,1.7574723898405864e-08,0.0011001299135386,-0.0450590327382087,0.0,0.0,0.0,-0.0135253556072711,60.0,9.218771934509276,-0.0,-8.252002459130382e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001033540538628,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0001088368153432,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,8.038651139941067e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001088368007913,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0005162747111171,286.0023498535156,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012301547452,1.7701507815104378e-08,0.0011012124596163,-0.0453902631998062,0.0,0.0,0.0,-0.013588199391961,60.0,9.216197967529297,-0.0,-8.268274598322024e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.0001033540538628,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,0.0001088368153432,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943786621094,0.0,0.0,8.038651139941067e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0001088368007913,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941650390625,0.0,0.0,0.0005162747111171,286.0023498535156,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012301547452,1.7701507815104378e-08,0.0011012124596163,-0.0453902631998062,0.0,0.0,0.0,-0.013588199391961,60.0,9.216197967529297,-0.0,-8.268274598322024e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,0.0001033852968248,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0001088697172235,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,8.041081309784204e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89752197265625,0.0,0.0,0.0001088697026716,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.000516430765856,286.00604248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1927795410156,293.1499938964844,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015615891665,1.7740433122526156e-08,0.0011015438940376,-0.0454919561743736,0.0,0.0,0.0,-0.0136074889451265,60.0,9.213443756103516,-0.0,-8.273273977010832e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.0001034334345604,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.0001089204088202,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010314941406,0.0,0.0,8.044824789976701e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008483886719,0.0,0.0,0.0001089203942683,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9008178710937,0.0,0.0,0.0005166712217032,286.0097351074219,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.8414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020775418728,1.7800411811208505e-08,0.0011020597303286,-0.0456486456096172,0.0,0.0,0.0,-0.0136372381821274,60.0,9.21184253692627,-0.0,-8.280979102437416e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0001034949164022,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,0.0001089851502911,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,8.049607276916504e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0001089851430151,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0005169783253222,286.0171203613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102730166167,1.7877006541766605e-08,0.0011027123546227,-0.0458487458527088,0.0,0.0,0.0,-0.0136751979589462,60.0,9.20647430419922,-0.0,-8.290825803669578e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076843261719,0.0,0.0,0.0001034949164022,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90740966796875,0.0,0.0,0.0001089851502911,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.90771484375,0.0,0.0,8.049607276916504e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90753173828125,0.0,0.0,0.0001089851430151,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075012207031,0.0,0.0,0.0005169783253222,286.0171203613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1915588378906,293.1499938964844,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102730166167,1.7877006541766605e-08,0.0011027123546227,-0.0458487458527088,0.0,0.0,0.0,-0.0136751979589462,60.0,9.20647430419922,-0.0,-8.290825803669578e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001035385939758,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001090311416191,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,8.053004421526566e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001090311343432,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.000517196545843,286.02447509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.19073486328125,293.1499938964844,286.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031962931156,1.7931423457184792e-08,0.001103178365156,-0.0459908992052078,0.0,0.0,0.0,-0.0137021783739328,60.0,9.19979190826416,-0.0,-8.297823939074078e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001035385939758,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0001090311416191,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143981933594,0.0,0.0,8.053004421526566e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0001090311343432,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.000517196545843,286.02447509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.19073486328125,293.1499938964844,286.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031962931156,1.7931423457184792e-08,0.001103178365156,-0.0459908992052078,0.0,0.0,0.0,-0.0137021783739328,60.0,9.19979190826416,-0.0,-8.297823939074078e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001035506647895,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001090438527171,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,8.053943020058796e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001090438454411,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.000517256790772,286.0318908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033236514776,1.7946451436046118e-08,0.0011033057235181,-0.0460301525890827,0.0,0.0,0.0,-0.0137096224352717,60.0,9.190651893615724,-0.0,-8.299757325858081e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,0.0001035506647895,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208068847656,0.0,0.0,0.0001090438527171,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,8.053943020058796e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001090438454411,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.000517256790772,286.0318908691406,294.1499938964844,293.1499938964844,291.6635437011719,293.1899719238281,293.1499938964844,286.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033236514776,1.7946451436046118e-08,0.0011033057235181,-0.0460301525890827,0.0,0.0,0.0,-0.0137096224352717,60.0,9.190651893615724,-0.0,-8.299757325858081e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001035306049743,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001090227233362,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,8.052382327150553e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001090227160602,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0005171566153876,286.03924560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,293.1499938964844,286.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031136382371,1.792144566081788e-08,0.0011030957102775,-0.0459648296236991,0.0,0.0,0.0,-0.0136972451582551,60.0,9.179022789001465,-0.0,-8.29653998835056e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0001035306049743,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275207519531,0.0,0.0,0.0001090227233362,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9278259277344,0.0,0.0,8.052382327150553e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0001090227160602,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276123046875,0.0,0.0,0.0005171566153876,286.03924560546875,294.1499938964844,293.1499938964844,291.6635437011719,293.189208984375,293.1499938964844,286.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031136382371,1.792144566081788e-08,0.0011030957102775,-0.0459648296236991,0.0,0.0,0.0,-0.0136972451582551,60.0,9.179022789001465,-0.0,-8.29653998835056e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93115234375,0.0,0.0,0.0001035356617649,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308776855469,0.0,0.0,0.0001090280493372,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311828613281,0.0,0.0,8.052775956457481e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,0.0001090280420612,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,0.0005171818775124,286.0429382324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1888427734375,293.1499938964844,286.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031721951439,1.7927748174884073e-08,0.0011031542671844,-0.045981291681528,0.0,0.0,0.0,-0.0137003930285573,60.0,9.173778533935549,-0.0,-8.297350007069326e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0001035247114486,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001090165242203,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,8.051924669416621e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.0001090165169443,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.0005171272205188,286.046630859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1884765625,293.1499938964844,286.8747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030482128262,1.791409864893012e-08,0.0011030302848666,-0.0459456369280815,0.0,0.0,0.0,-0.0136935897171497,60.0,9.168197631835938,-0.0,-8.295595677054737e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0001034732704283,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001089623547159,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,8.04792289272882e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001089623401639,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0005168702336959,286.05401611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102500478737,1.7849986377882487e-08,0.0011024825507774,-0.0457781553268432,0.0,0.0,0.0,-0.0136618092656135,60.0,9.15470027923584,-0.0,-8.28735124969171e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,0.0001034732704283,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94097900390625,0.0,0.0,0.0001089623547159,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,8.04792289272882e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001089623401639,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0005168702336959,286.05401611328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102500478737,1.7849986377882487e-08,0.0011024825507774,-0.0457781553268432,0.0,0.0,0.0,-0.0136618092656135,60.0,9.15470027923584,-0.0,-8.28735124969171e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447326660156,0.0,0.0,0.000103426813439,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444885253906,0.0,0.0,0.0001089134311769,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,8.044309652177617e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0001089134239009,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.944580078125,0.0,0.0,0.0005166381597518,286.057861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.1873474121094,293.1499938964844,286.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020033853128,1.7792096684843273e-08,0.0011019855737686,-0.0456269271671772,0.0,0.0,0.0,-0.0136331003159284,60.0,9.146066665649414,-0.0,-8.279911156705566e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.0001033837324939,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0001088680655811,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,8.040959073696285e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0001088680583052,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94781494140625,0.0,0.0,0.0005164229660294,286.0614013671875,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015450581908,1.7738413404799758e-08,0.0011015273630619,-0.045486681163311,0.0,0.0,0.0,-0.0136064914986491,60.0,9.138094902038574,-0.0,-8.27301462891228e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001032376749208,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001087142518372,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,8.0295983934775e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0001087142445612,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0005156933329999,286.0687255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1863098144531,293.1499938964844,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999928927049,1.7556411435748487e-08,0.0010999753139913,-0.0450111851096153,0.0,0.0,0.0,-0.0135162863880395,60.0,9.117201805114746,-0.0,-8.249653404845959e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546813964844,0.0,0.0,0.0001032376749208,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,0.0001087142518372,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,8.0295983934775e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0001087142445612,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545288085937,0.0,0.0,0.0005156933329999,286.0687255859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1863098144531,293.1499938964844,286.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999928927049,1.7556411435748487e-08,0.0010999753139913,-0.0450111851096153,0.0,0.0,0.0,-0.0135162863880395,60.0,9.117201805114746,-0.0,-8.249653404845959e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001030606072163,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.0001085277981474,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,8.015827188501135e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001085277908714,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0005148089258,286.0760803222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1856384277344,293.1499938964844,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981116211041,1.7335786139938136e-08,0.0010980942752212,-0.0444347448647022,0.0,0.0,0.0,-0.0134069416671991,60.0,9.093305587768556,-0.0,-8.221378777761856e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613952636719,0.0,0.0,0.0001030606072163,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9611511230469,0.0,0.0,0.0001085277981474,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,8.015827188501135e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0001085277908714,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96124267578125,0.0,0.0,0.0005148089258,286.0760803222656,294.1499938964844,293.1499938964844,291.6635437011719,293.1856384277344,293.1499938964844,286.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981116211041,1.7335786139938136e-08,0.0010980942752212,-0.0444347448647022,0.0,0.0,0.0,-0.0134069416671991,60.0,9.093305587768556,-0.0,-8.221378777761856e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0001029827617458,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0001084458272089,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,8.009772864170372e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0001084458199329,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0005144200404174,286.0797424316406,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972853051498,1.7238786398365846e-08,0.0010972680756822,-0.044181291013956,0.0,0.0,0.0,-0.0133588705211877,60.0,9.081921577453612,-0.0,-8.208962753997184e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681091308594,0.0,0.0,0.0001028810656862,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001083387323888,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,8.001863170647994e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,0.0001083387251128,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96795654296875,0.0,0.0,0.0005139120621606,286.0834045410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961954249069,1.7112061101443032e-08,0.0010961783118546,-0.0438501685857772,0.0,0.0,0.0,-0.0132960164919495,60.0,9.070294380187988,-0.0,-8.192757405822705e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
