time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072420,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,0.0001026147001539,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,0.0001080582369468,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,7.981145608937368e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0001080582296708,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0005125814932398,286.0906982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1842956542969,293.1499938964844,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933541925624,1.6780155931428453e-08,0.0010933373123407,-0.0429828390479087,0.0,0.0,0.0,-0.0131314620375633,60.0,9.04146957397461,-0.0,-8.150388453032066e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97479248046875,0.0,0.0,0.0001026147001539,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,0.0001080582369468,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,7.981145608937368e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0001080582296708,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,0.0005125814932398,286.0906982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1842956542969,293.1499938964844,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933541925624,1.6780155931428453e-08,0.0010933373123407,-0.0429828390479087,0.0,0.0,0.0,-0.0131314620375633,60.0,9.04146957397461,-0.0,-8.150388453032066e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0001023114964482,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0001077389460988,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,7.957562775118276e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001077389388228,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0005110669299028,286.09796142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.18365478515625,293.1499938964844,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901264613494,1.640234970068377e-08,0.001090110046789,-0.0419954434037208,0.0,0.0,0.0,-0.012944184243679,60.0,9.008438110351562,-0.0,-8.102292525791199e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,0.0001023114964482,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9812316894531,0.0,0.0,0.0001077389460988,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98150634765625,0.0,0.0,7.957562775118276e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0001077389388228,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,0.0005110669299028,286.09796142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.18365478515625,293.1499938964844,286.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901264613494,1.640234970068377e-08,0.001090110046789,-0.0419954434037208,0.0,0.0,0.0,-0.012944184243679,60.0,9.008438110351562,-0.0,-8.102292525791199e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0001019953415379,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0001074060201062,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,7.932972948765382e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.0001074060128303,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0005094876396469,286.1051940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867603123188,1.6008414149837336e-08,0.0010867442470043,-0.0409657694399356,0.0,0.0,0.0,-0.0127489073202013,60.0,8.973794937133789,-0.0,-8.05229518618944e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.0001019953415379,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9878845214844,0.0,0.0,0.0001074060201062,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,7.932972948765382e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.0001074060128303,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98797607421875,0.0,0.0,0.0005094876396469,286.1051940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867603123188,1.6008414149837336e-08,0.0010867442470043,-0.0409657694399356,0.0,0.0,0.0,-0.0127489073202013,60.0,8.973794937133789,-0.0,-8.05229518618944e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001016536625684,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0001070462167263,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,7.906397513579577e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001070462094503,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0005077809328213,286.1123962402344,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582674706138278e-08,0.0010831032413989,-0.0398528166115284,0.0,0.0,0.0,-0.0125378463417291,60.0,8.9373197555542,-0.0,-7.998435336276088e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947509765625,0.0,0.0,0.0001016536625684,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0001070462167263,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99481201171875,0.0,0.0,7.906397513579577e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001070462094503,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0005077809328213,286.1123962402344,294.1499938964844,293.1499938964844,291.6635437011719,293.18243408203125,293.1499938964844,286.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083118841052,1.5582674706138278e-08,0.0010831032413989,-0.0398528166115284,0.0,0.0,0.0,-0.0125378463417291,60.0,8.9373197555542,-0.0,-7.998435336276088e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,0.0001014863228192,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99786376953125,0.0,0.0,0.0001068699930328,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,7.893382280599326e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0001068699857569,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979553222656,0.0,0.0,0.0005069450126029,286.1159973144531,294.1499938964844,293.1499938964844,291.6635437011719,293.18212890625,293.1499938964844,286.9377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813353583216,1.5374164163972637e-08,0.0010813199914991,-0.0393076911568641,0.0,0.0,0.0,-0.01243447791785,60.0,8.91961669921875,-0.0,-7.97212251768542e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0014038085937,0.0,0.0,0.0001013026922009,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0011901855469,0.0,0.0,0.0001066766271833,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,7.879100303398445e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0001066766199073,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00128173828125,0.0,0.0,0.0005060277180746,286.1195983886719,294.1499938964844,293.1499938964844,291.6635437011719,293.18182373046875,293.1499938964844,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793721303343,1.514535341584633e-08,0.0010793569963425,-0.0387094467878341,0.0,0.0,0.0,-0.012321013957262,60.0,8.900914192199707,-0.0,-7.943298641066576e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,0.0001009194893413,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.000106273095298,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,7.849295798223466e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0001062730880221,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0005041135591454,286.1268005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667886460983937e-08,0.0010752766393125,-0.0374609380960464,0.0,0.0,0.0,-0.0120843248441815,60.0,8.861445426940918,-0.0,-7.883316754941917e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.008056640625,0.0,0.0,0.0001009194893413,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.000106273095298,298.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0080871582031,0.0,0.0,7.849295798223466e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0001062730880221,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,0.0005041135591454,286.1268005371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1812438964844,293.1499938964844,286.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291307643,1.4667886460983937e-08,0.0010752766393125,-0.0374609380960464,0.0,0.0,0.0,-0.0120843248441815,60.0,8.861445426940918,-0.0,-7.883316754941917e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0001006842940114,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0001060254289768,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,7.831002585589886e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01190185546875,0.0,0.0,0.0001060254217009,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,0.0005029387539252,286.131103515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1808776855469,293.1499938964844,286.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727833723649,1.43748328795823e-08,0.001072768936865,-0.0366945639252662,0.0,0.0,0.0,-0.0119390366598963,60.0,8.837129592895508,-0.0,-7.8466150910117e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146484375,0.0,0.0,0.0001005262238322,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001058589696185,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,7.8187084000092e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0001058589623426,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.0005021491670049,286.1339416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1806640625,293.1499938964844,286.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711011709645,1.4177881091370637e-08,0.0010710869682952,-0.0361794643104076,0.0,0.0,0.0,-0.0118414098396897,60.0,8.82061767578125,-0.0,-7.821996206303083e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001001255004666,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001054369859048,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,7.787541107973084e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0001054369859048,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0005001474637538,286.1410827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,286.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.778867721557617,-0.0,-7.759758346992386e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,0.0001001255004666,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001054369859048,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,7.787541107973084e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0001054369859048,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0211181640625,0.0,0.0,0.0005001474637538,286.1410827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1800842285156,293.1499938964844,286.960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668308241292,1.3678580934595176e-08,0.0010668172035366,-0.034873504191637,0.0,0.0,0.0,-0.011593883857131,60.0,8.778867721557617,-0.0,-7.759758346992386e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,9.972265252145009e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.000105012768472,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,7.756207924103364e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0001050127611961,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0004981351667083,286.148193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,286.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176638447021103e-08,0.0010625252034515,-0.0335604548454284,0.0,0.0,0.0,-0.0113450502976775,60.0,8.736486434936523,-0.0,-7.697441617438018e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,9.972265252145009e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,0.000105012768472,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,7.756207924103364e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0001050127611961,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,0.0004981351667083,286.148193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1795349121094,293.1499938964844,286.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625383583828,1.3176638447021103e-08,0.0010625252034515,-0.0335604548454284,0.0,0.0,0.0,-0.0113450502976775,60.0,8.736486434936523,-0.0,-7.697441617438018e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310974121094,0.0,0.0,9.952231630450116e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308837890625,0.0,0.0,0.000104801809357,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,7.74062646087259e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.000104801802081,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0004971344023942,286.1517333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.17926025390625,293.1499938964844,286.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604012059047,1.2927019454878064e-08,0.001060388283804,-0.0329074077308177,0.0,0.0,0.0,-0.0112212914973497,60.0,8.715195655822754,-0.0,-7.66654508765896e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03436279296875,0.0,0.0,9.932313696481287e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341491699219,0.0,0.0,0.0001045920580509,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,7.725134491920471e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0001045920507749,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0004961394588463,286.1552429199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,286.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582788381725,1.2678845529023874e-08,0.0010582661489024,-0.0322580933570861,0.0,0.0,0.0,-0.0110982600599527,60.0,8.693924903869629,-0.0,-7.635888010781856e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,9.892797970678656e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001041759387589,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,7.694400119362399e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0001041759387589,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0004941656370647,286.16229248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1784362792969,293.1499938964844,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186496256560986e-08,0.0010540584335103,-0.0309698097407817,0.0,0.0,0.0,-0.0108541930094361,60.0,8.651517868041992,-0.0,-7.575250293712088e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408935546875,0.0,0.0,9.892797970678656e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406799316406,0.0,0.0,0.0001041759387589,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409240722656,0.0,0.0,7.694400119362399e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0001041759387589,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,0.0004941656370647,286.16229248046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1784362792969,293.1499938964844,286.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540706571191,1.2186496256560986e-08,0.0010540584335103,-0.0309698097407817,0.0,0.0,0.0,-0.0108541930094361,60.0,8.651517868041992,-0.0,-7.575250293712088e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,9.854532981989904e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0001037729889503,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,7.664638542337343e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0001037729816744,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0004922541556879,286.1693115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170972208086596e-08,0.0010499823838472,-0.0297221392393112,0.0,0.0,0.0,-0.010617840103805,60.0,8.609708786010742,-0.0,-7.516760547332525e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04742431640625,0.0,0.0,9.854532981989904e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0001037729889503,298.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,7.664638542337343e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0001037729816744,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472717285156,0.0,0.0,0.0004922541556879,286.1693115234375,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,286.9867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499940253794,1.170972208086596e-08,0.0010499823838472,-0.0297221392393112,0.0,0.0,0.0,-0.010617840103805,60.0,8.609708786010742,-0.0,-7.516760547332525e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,9.817342652240768e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0001033813532558,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,7.635712245246395e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0001033813459798,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0004903964581899,286.1763000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,286.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460300836712,1.1246342523918429e-08,0.0010460187913849,-0.0285093877464532,0.0,0.0,0.0,-0.0103881163522601,60.0,8.568550109863281,-0.0,-7.46013100183518e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05389404296875,0.0,0.0,9.817342652240768e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,0.0001033813532558,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0539245605469,0.0,0.0,7.635712245246395e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0538024902344,0.0,0.0,0.0001033813459798,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,0.0004903964581899,286.1763000488281,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,286.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460300836712,1.1246342523918429e-08,0.0010460187913849,-0.0285093877464532,0.0,0.0,0.0,-0.0103881163522601,60.0,8.568550109863281,-0.0,-7.46013100183518e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,9.781699918676168e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001030060229822,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,7.607990119140595e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0001030060157063,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0004886160022579,286.1832580566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1769104003906,293.1499938964844,286.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422324994578,1.0802252425889948e-08,0.0010422216728329,-0.027347007766366,0.0,0.0,0.0,-0.0101679628714919,60.0,8.52832317352295,-0.0,-7.40606012072931e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,9.781699918676168e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601806640625,0.0,0.0,0.0001030060229822,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,7.607990119140595e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0001030060157063,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0602722167969,0.0,0.0,0.0004886160022579,286.1832580566406,294.1499938964844,293.1499938964844,291.6635437011719,293.1769104003906,293.1499938964844,286.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422324994578,1.0802252425889948e-08,0.0010422216728329,-0.027347007766366,0.0,0.0,0.0,-0.0101679628714919,60.0,8.52832317352295,-0.0,-7.40606012072931e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,9.76476221694611e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001028276601573,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0636291503906,0.0,0.0,7.594816270284355e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001028276528813,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0004877699539065,286.1867370605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1766662597656,293.1499938964844,287.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404260829091,1.0591216792477098e-08,0.0010404154891148,-0.0267945937812328,0.0,0.0,0.0,-0.0100633352994918,60.0,8.508776664733887,-0.0,-7.380433686421385e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,9.748922457220031e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,0.000102660858829,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.582496618852019e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.000102660851553,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0004869787080679,286.190185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1764221191406,293.1499938964844,287.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387387592345,1.0393859994906052e-08,0.0010387283982709,-0.0262779667973518,0.0,0.0,0.0,-0.0099654998630285,60.0,8.490120887756348,-0.0,-7.356509001965605e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,9.717590000946076e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.0001023309159791,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.558127254014835e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0001023309087031,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0004854136204812,286.19708251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,287.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354010155424,1.0003479822273675e-08,0.0010353910038247,-0.0252559911459684,0.0,0.0,0.0,-0.0097719756886363,60.0,8.453086853027344,-0.0,-7.309297700430761e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,9.717590000946076e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07305908203125,0.0,0.0,0.0001023309159791,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,7.558127254014835e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0001023309087031,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,0.0004854136204812,286.19708251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,287.0125427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354010155424,1.0003479822273675e-08,0.0010353910038247,-0.0252559911459684,0.0,0.0,0.0,-0.0097719756886363,60.0,8.453086853027344,-0.0,-7.309297700430761e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,9.696525376057252e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774230957031,0.0,0.0,0.0001021090938593,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,7.541743252659217e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0001021090865833,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,0.0004843614005949,286.2017517089844,294.1499938964844,293.1499938964844,291.6635437011719,293.1756286621094,293.1499938964844,287.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331571102142,9.741027540144389e-09,0.0010331473313272,-0.0245688743889331,0.0,0.0,0.0,-0.0096418689936399,60.0,8.428232192993164,-0.0,-7.277643732095387e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0796813964844,0.0,0.0,9.688153659226371e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0794677734375,0.0,0.0,0.0001020209310809,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0797119140625,0.0,0.0,7.535231998190284e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0001020209238049,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0004839431785512,286.2039489746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,287.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032265019603,9.636718090177965e-09,0.0010322553571313,-0.024295775219798,0.0,0.0,0.0,-0.0095901582390069,60.0,8.417586326599121,-0.0,-7.265081336527146e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.660580690251663e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001017305767163,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,7.513786113122478e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001017305694404,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0004825658688787,286.2107849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,287.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293272789567,9.293175118330056e-09,0.001029317965731,-0.0233962889760732,0.0,0.0,0.0,-0.0094198510050773,60.0,8.383462905883789,-0.0,-7.223786724352976e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,9.660580690251663e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.0001017305767163,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,7.513786113122478e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0001017305694404,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,0.0004825658688787,286.2107849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,287.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293272789567,9.293175118330056e-09,0.001029317965731,-0.0233962889760732,0.0,0.0,0.0,-0.0094198510050773,60.0,8.383462905883789,-0.0,-7.223786724352976e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,9.635290189180525e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0001014642548398,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,7.494116289308295e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001014642475638,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0004813025589101,286.2176208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266324970871,8.978074284016202e-09,0.0010266235331073,-0.0225712209939956,0.0,0.0,0.0,-0.0092636412009596,60.0,8.350831985473633,-0.0,-7.186013561977235e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09246826171875,0.0,0.0,9.635290189180525e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0001014642548398,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924987792969,0.0,0.0,7.494116289308295e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0923767089844,0.0,0.0,0.0001014642475638,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09234619140625,0.0,0.0,0.0004813025589101,286.2176208496094,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.0316467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266324970871,8.978074284016202e-09,0.0010266235331073,-0.0225712209939956,0.0,0.0,0.0,-0.0092636412009596,60.0,8.350831985473633,-0.0,-7.186013561977235e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,9.622181096347048e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0954895019531,0.0,0.0,0.0001013262080959,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,7.483919762307778e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,0.00010132620082,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,0.0004806477227248,286.2210388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.17437744140625,293.1499938964844,287.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252358624711,8.814741825347028e-09,0.0010252270149067,-0.0221435315907001,0.0,0.0,0.0,-0.009182671085,60.0,8.33418083190918,-0.0,-7.16647221565836e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
