time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074760,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,9.611303539713845e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0986633300781,0.0,0.0,0.0001012116699712,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,7.475460006389767e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001012116626952,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.000480104383314,286.2244567871094,294.1499938964844,293.1499938964844,291.6635437011719,293.1741638183594,293.1499938964844,287.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240772971883,8.679222673890763e-09,0.0010240685660392,-0.0217886585742235,0.0,0.0,0.0,-0.0091154901310801,60.0,8.318629264831543,-0.0,-7.150279657253122e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.591283014742658e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0001010008418234,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,7.459888001903892e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0001010008345474,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0004791043174918,286.23126220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1737365722656,293.1499938964844,287.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429777764717983e-09,0.0010219338582828,-0.0211354456841945,0.0,0.0,0.0,-0.0089918207377195,60.0,8.289196968078613,-0.0,-7.120521416936755e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,9.591283014742658e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,0.0001010008418234,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1052551269531,0.0,0.0,7.459888001903892e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0001010008345474,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051330566406,0.0,0.0,0.0004791043174918,286.23126220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1737365722656,293.1499938964844,287.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021942240186,8.429777764717983e-09,0.0010219338582828,-0.0211354456841945,0.0,0.0,0.0,-0.0089918207377195,60.0,8.289196968078613,-0.0,-7.120521416936755e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.574111754773185e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0001008200197247,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,7.446532981703058e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001008200124488,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0004782465985044,286.2380676269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1499938964844,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215838676051135e-09,0.0010201045079156,-0.0205751843750476,0.0,0.0,0.0,-0.0088857626542449,60.0,8.262351989746094,-0.0,-7.095048459859754e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,9.574111754773185e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1114196777344,0.0,0.0,0.0001008200197247,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,7.446532981703058e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0001008200124488,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11151123046875,0.0,0.0,0.0004782465985044,286.2380676269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1733093261719,293.1499938964844,287.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201127734035,8.215838676051135e-09,0.0010201045079156,-0.0205751843750476,0.0,0.0,0.0,-0.0088857626542449,60.0,8.262351989746094,-0.0,-7.095048459859754e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,9.559466707287356e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001006657985271,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,7.435141742462292e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0001006657912512,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0004775150155182,286.2448425292969,294.1499938964844,293.1499938964844,291.6635437011719,293.17291259765625,293.1499938964844,287.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033365084259003e-09,0.0010185444261878,-0.0200973115861415,0.0,0.0,0.0,-0.0087953032925724,60.0,8.237748146057129,-0.0,-7.073357721765205e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11798095703125,0.0,0.0,9.559466707287356e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1177978515625,0.0,0.0,0.0001006657985271,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180114746094,0.0,0.0,7.435141742462292e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,0.0001006657912512,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11785888671875,0.0,0.0,0.0004775150155182,286.2448425292969,294.1499938964844,293.1499938964844,291.6635437011719,293.17291259765625,293.1499938964844,287.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018552458845,8.033365084259003e-09,0.0010185444261878,-0.0200973115861415,0.0,0.0,0.0,-0.0087953032925724,60.0,8.237748146057129,-0.0,-7.073357721765205e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.54741844907403e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0001005389276542,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,7.425771036650985e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0001005389203783,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0004769132065121,286.2516174316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1725158691406,293.1499938964844,287.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883256714080744e-09,0.00101726106368,-0.0197041854262352,0.0,0.0,0.0,-0.0087208896875381,60.0,8.215197563171387,-0.0,-7.05553944158055e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12432861328125,0.0,0.0,9.54741844907403e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0001005389276542,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243591308594,0.0,0.0,7.425771036650985e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0001005389203783,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242370605469,0.0,0.0,0.0004769132065121,286.2516174316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1725158691406,293.1499938964844,287.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172688635066,7.883256714080744e-09,0.00101726106368,-0.0197041854262352,0.0,0.0,0.0,-0.0087208896875381,60.0,8.215197563171387,-0.0,-7.05553944158055e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,9.540914470562711e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0001004704317892,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,7.420712790917605e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.0001004704245133,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1274108886719,0.0,0.0,0.0004765882913488,286.2550048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.1723022460937,293.1499938964844,287.0662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165760759264,7.802219315067305e-09,0.0010165682760998,-0.0194919519126415,0.0,0.0,0.0,-0.0086807161569595,60.0,8.20365047454834,-0.0,-7.045929351079394e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307067871094,0.0,0.0,9.537197183817624e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305236816406,0.0,0.0,0.0001004312944132,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307373046875,0.0,0.0,7.417821325361729e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,0.0001004312871373,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1305847167969,0.0,0.0,0.0004764026380144,286.2583923339844,294.1499938964844,293.1499938964844,291.6635437011719,293.1720886230469,293.1499938964844,287.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161801474168,7.75590880408572e-09,0.0010161724640056,-0.0193706639111042,0.0,0.0,0.0,-0.0086577590554952,60.0,8.193733215332031,-0.0,-7.040440408445647e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,9.530646639177576e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001003623110591,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,7.412726699840277e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001003623037831,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0004760754236485,286.26513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,293.1502990722656,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154809569939,7.674291424564217e-09,0.0010154732735827,-0.0191569067537784,0.0,0.0,0.0,-0.0086172921583056,60.0,8.1753568649292,-0.0,-7.03077205344016e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,9.530646639177576e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368713378906,0.0,0.0,0.0001003623110591,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,7.412726699840277e-05,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001003623037831,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0004760754236485,286.26513671875,294.1499938964844,293.1499938964844,291.6635437011719,293.1717529296875,293.1502990722656,287.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154809569939,7.674291424564217e-09,0.0010154732735827,-0.0191569067537784,0.0,0.0,0.0,-0.0086172921583056,60.0,8.1753568649292,-0.0,-7.03077205344016e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,9.527403017273171e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417236328125,0.0,0.0,0.0001003281504381,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,7.41020412533544e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0001003281504381,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14178466796875,0.0,0.0,0.0004759134026244,286.270263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.17144775390625,293.1502380371094,287.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151354363188,7.633876641932602e-09,0.0010151277529075,-0.0190510582178831,0.0,0.0,0.0,-0.0085972566157579,60.0,8.161903381347656,-0.0,-7.025987258657551e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,9.526420762995258e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001003178113023,298.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434326171875,0.0,0.0,7.40943942219019e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0001003178040264,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,0.0004758643335662,286.2718811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.1714172363281,293.1507263183594,287.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150303132832,7.621636655130715e-09,0.0010150227462872,-0.0190190020948648,0.0,0.0,0.0,-0.0085911871865391,60.0,8.158982276916504,-0.0,-7.024538462019336e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.524114284431562e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001002935168799,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,7.407645898638293e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0001002935096039,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0004757491115015,286.2786560058594,294.1499938964844,293.15240478515625,291.6650390625,293.17108154296875,293.15142822265625,287.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147867724299,7.592896089647638e-09,0.001014779205434,-0.0189437251538038,0.0,0.0,0.0,-0.008576950058341,60.0,8.144796371459961,-0.0,-7.021136383400517e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1497802734375,0.0,0.0,9.524114284431562e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.14959716796875,0.0,0.0,0.0001002935168799,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,7.407645898638293e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0001002935096039,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1496887207031,0.0,0.0,0.0004757491115015,286.2786560058594,294.1499938964844,293.15240478515625,291.6650390625,293.17108154296875,293.15142822265625,287.0879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147867724299,7.592896089647638e-09,0.001014779205434,-0.0189437251538038,0.0,0.0,0.0,-0.008576950058341,60.0,8.144796371459961,-0.0,-7.021136383400517e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,9.518969454802571e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,0.0001002393473754,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,7.403644121950492e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0001002393400995,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0004754921246785,286.2853698730469,294.1499938964844,293.1594543457031,291.66943359375,293.1710510253906,293.1551208496094,287.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142368264496,7.528798917633141e-09,0.0010142292594537,-0.0187758523970842,0.0,0.0,0.0,-0.0085451649501919,60.0,8.136163711547852,-0.0,-7.013553471324485e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561279296875,0.0,0.0,9.518969454802571e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,0.0001002393473754,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,7.403644121950492e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0001002393400995,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0004754921246785,286.2853698730469,294.1499938964844,293.1594543457031,291.66943359375,293.1710510253906,293.1551208496094,287.0941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142368264496,7.528798917633141e-09,0.0010142292594537,-0.0187758523970842,0.0,0.0,0.0,-0.0085451649501919,60.0,8.136163711547852,-0.0,-7.013553471324485e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,9.516577119939028e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,0.0001002141507342,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,7.401783659588546e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,0.0001002141507342,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1592102050781,0.0,0.0,0.0004753726243507,286.28875732421875,294.1499938964844,293.1646423339844,291.6726989746094,293.1710205078125,293.1568603515625,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139822261407,7.498992538046423e-09,0.0010139747755602,-0.0186977852135896,0.0,0.0,0.0,-0.0085303904488682,60.0,8.131604194641113,-0.0,-7.010028468812379e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,9.512987162452192e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0001001763448584,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,7.398991874651983e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0001001763448584,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,0.0004751933156512,286.2921142578125,294.1499938964844,293.1708984375,291.6766052246094,293.1711120605469,293.1599426269531,287.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135987540706,7.454262096473485e-09,0.0010135913034901,-0.0185806322842836,0.0,0.0,0.0,-0.0085082110017538,60.0,8.12899112701416,-0.0,-7.004740609772854e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,9.505236812401564e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0001000947304419,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,7.392963016172871e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001000947231659,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0004748061473947,286.2988586425781,294.1499938964844,293.1864929199219,291.68634033203125,293.1714172363281,293.1669616699219,287.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127753484994,7.357696230059217e-09,0.0010127680143341,-0.018327709287405,0.0,0.0,0.0,-0.0084603512659668,60.0,8.12484073638916,-0.0,-6.993330714522017e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688537597656,0.0,0.0,9.505236812401564e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.168701171875,0.0,0.0,0.0001000947304419,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1688842773437,0.0,0.0,7.392963016172871e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0001000947231659,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16876220703125,0.0,0.0,0.0004748061473947,286.2988586425781,294.1499938964844,293.1864929199219,291.68634033203125,293.1714172363281,293.1669616699219,287.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127753484994,7.357696230059217e-09,0.0010127680143341,-0.018327709287405,0.0,0.0,0.0,-0.0084603512659668,60.0,8.12484073638916,-0.0,-6.993330714522017e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.49432942434214e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,9.997986489906908e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,7.384479249594733e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,9.997986489906908e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0004742612945847,286.3055419921875,294.1499938964844,293.2060241699219,291.69854736328125,293.1725158691406,293.1790771484375,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116114281117,7.221793829614853e-09,0.0010116042103618,-0.0179717559367418,0.0,0.0,0.0,-0.008392971009016,60.0,8.12663459777832,-0.0,-6.977289501719498e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.49432942434214e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,9.997986489906908e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,7.384479249594733e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,9.997986489906908e-05,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0004742612945847,286.3055419921875,294.1499938964844,293.2060241699219,291.69854736328125,293.1725158691406,293.1790771484375,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116114281117,7.221793829614853e-09,0.0010116042103618,-0.0179717559367418,0.0,0.0,0.0,-0.008392971009016,60.0,8.12663459777832,-0.0,-6.977289501719498e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,9.48340311879292e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,9.9864810181316e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,7.375981658697128e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.986480290535836e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,0.0004737155104521,286.312255859375,294.1499938964844,293.22918701171875,291.7130126953125,293.1737670898437,293.1923217773437,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104503016918,7.085668052297933e-09,0.0010104432003572,-0.0176152065396308,0.0,0.0,0.0,-0.0083255022764205,60.0,8.129083633422852,-0.0,-6.961239762404149e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815490722656,0.0,0.0,9.48340311879292e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.181396484375,0.0,0.0,9.9864810181316e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815795898437,0.0,0.0,7.375981658697128e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,9.986480290535836e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,0.0004737155104521,286.312255859375,294.1499938964844,293.22918701171875,291.7130126953125,293.1737670898437,293.1923217773437,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104503016918,7.085668052297933e-09,0.0010104432003572,-0.0176152065396308,0.0,0.0,0.0,-0.0083255022764205,60.0,8.129083633422852,-0.0,-6.961239762404149e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,9.470912482356653e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,9.973327541956678e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,7.366266072494909e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,9.973326814360917e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0004730915825348,286.3189392089844,294.1499938964844,293.2557983398437,291.7296447753906,293.1752624511719,293.2074279785156,287.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091180447489,6.930040985508867e-09,0.0010091110598295,-0.0172075759619474,0.0,0.0,0.0,-0.0082483440637588,60.0,8.133466720581055,-0.0,-6.942913444163423e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,9.470912482356653e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.187744140625,0.0,0.0,9.973327541956678e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,7.366266072494909e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,9.973326814360917e-05,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,0.0004730915825348,286.3189392089844,294.1499938964844,293.2557983398437,291.7296447753906,293.1752624511719,293.2074279785156,287.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091180447489,6.930040985508867e-09,0.0010091110598295,-0.0172075759619474,0.0,0.0,0.0,-0.0082483440637588,60.0,8.133466720581055,-0.0,-6.942913444163423e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910400390625,0.0,0.0,9.463545575272292e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908874511719,0.0,0.0,9.965569915948436e-05,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,7.36053625587374e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,9.965569188352674e-05,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1909484863281,0.0,0.0,0.0004727235937025,286.3222961425781,294.1499938964844,293.27032470703125,291.7387084960937,293.1763916015625,293.2163391113281,287.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083324741572,6.838257071706266e-09,0.0010083256056532,-0.016967162489891,0.0,0.0,0.0,-0.0082028396427631,60.0,8.137774467468262,-0.0,-6.93211674729355e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942138671875,0.0,0.0,9.456437692278996e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.958085138350724e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,7.355007983278483e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,9.958084410754964e-05,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,0.0004723685269709,286.3256225585937,294.1499938964844,293.2855834960937,291.7482604980469,293.1775207519531,293.22607421875,287.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075734462589,6.749696801477967e-09,0.0010075666941702,-0.0167351923882961,0.0,0.0,0.0,-0.0081589287146925,60.0,8.14228343963623,-0.0,-6.921707296214663e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,9.441578731639312e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.942437463905662e-05,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,7.343450852204114e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,9.942437463905662e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0004716262919828,286.332275390625,294.1499938964844,293.3182983398437,291.7687072753906,293.1802673339844,293.2474975585937,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059911292046,6.564569776656981e-09,0.0010059844935312,-0.0162502694875001,0.0,0.0,0.0,-0.0080671571195125,60.0,8.153562545776367,-0.0,-6.899971793927763e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,9.441578731639312e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,9.942437463905662e-05,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005615234375,0.0,0.0,7.343450852204114e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,9.942437463905662e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.200439453125,0.0,0.0,0.0004716262919828,286.332275390625,294.1499938964844,293.3182983398437,291.7687072753906,293.1802673339844,293.2474975585937,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059911292046,6.564569776656981e-09,0.0010059844935312,-0.0162502694875001,0.0,0.0,0.0,-0.0080671571195125,60.0,8.153562545776367,-0.0,-6.899971793927763e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2058410644531,0.0,0.0,9.4287286628969e-05,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,9.928906365530564e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,7.333457324421033e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,9.928906365530564e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20574951171875,0.0,0.0,0.0004709844361059,286.3378601074219,294.1499938964844,293.3478698730469,291.7872009277344,293.1834411621094,293.2681884765625,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046220850199,6.404477392862873e-09,0.0010046156821772,-0.0158309116959571,0.0,0.0,0.0,-0.0079877926036715,60.0,8.166388511657715,-0.0,-6.881203518105394e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20684814453125,0.0,0.0,9.426281758351251e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066955566406,0.0,0.0,9.926329948939384e-05,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068786621094,0.0,0.0,7.331553933909163e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.926329221343622e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.000470862200018,286.33892822265625,294.1499938964844,293.35369873046875,291.79083251953125,293.1840515136719,293.27215576171875,287.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004361314699,6.373990668606666e-09,0.0010043549118563,-0.015751052647829,0.0,0.0,0.0,-0.0079726791009306,60.0,8.168831825256348,-0.0,-6.877632330315464e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,9.410864004166795e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,9.910093649523331e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,7.319561700569466e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,9.910092921927573e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0004700920253526,286.3455505371094,294.1499938964844,293.3915405273437,291.8144836425781,293.1878356933594,293.2965087890625,287.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027183452621,6.181892331369454e-09,0.00100271217525,-0.0152478432282805,0.0,0.0,0.0,-0.0078774467110633,60.0,8.18407154083252,-0.0,-6.85515146869875e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,9.410864004166795e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130126953125,0.0,0.0,9.910093649523331e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131652832031,0.0,0.0,7.319561700569466e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,9.910092921927573e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21307373046875,0.0,0.0,0.0004700920253526,286.3455505371094,294.1499938964844,293.3915405273437,291.8144836425781,293.1878356933594,293.2965087890625,287.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027183452621,6.181892331369454e-09,0.00100271217525,-0.0152478432282805,0.0,0.0,0.0,-0.0078774467110633,60.0,8.18407154083252,-0.0,-6.85515146869875e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,9.39680903684348e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.895293624140322e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,7.308630301849917e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.89529289654456e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,0.0004693899827543,286.3521728515625,294.1499938964844,293.4316101074219,291.83953857421875,293.1925964355469,293.3248596191406,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012207785621,6.006789288193204e-09,0.0010012148413807,-0.0147891445085406,0.0,0.0,0.0,-0.0077906404621899,60.0,8.204268455505371,-0.0,-6.834691390622538e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,9.39680903684348e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21929931640625,0.0,0.0,9.895293624140322e-05,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,7.308630301849917e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,9.89529289654456e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,0.0004693899827543,286.3521728515625,294.1499938964844,293.4316101074219,291.83953857421875,293.1925964355469,293.3248596191406,287.15478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012207785621,6.006789288193204e-09,0.0010012148413807,-0.0147891445085406,0.0,0.0,0.0,-0.0077906404621899,60.0,8.204268455505371,-0.0,-6.834691390622538e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
