time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077100,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,9.389410843141376e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,9.887502528727056e-05,298.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,7.30287647456862e-05,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,9.887501801131292e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225036621094,0.0,0.0,0.0004690204223152,286.3554992675781,294.1499938964844,293.4523620605469,291.8525085449219,293.19500732421875,293.33856201171875,287.1578063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004343930631,5.914613687707515e-09,0.0010004284558817,-0.0145476758480072,0.0,0.0,0.0,-0.0077449544332921,60.0,8.214369773864746,-0.0,-6.823933063060394e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257385253906,0.0,0.0,9.383591532241552e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,9.881374717224388e-05,298.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22576904296875,0.0,0.0,7.298350101336837e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,9.881373989628628e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22564697265625,0.0,0.0,0.0004687297332566,286.3587951660156,294.1499938964844,293.4736022949219,291.86578369140625,293.1980285644531,293.3544311523437,287.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998126188293,5.842111683307394e-09,0.0009998067980632,-0.0143577475100755,0.0,0.0,0.0,-0.0077090035192668,60.0,8.227241516113281,-0.0,-6.815476893962116e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.37125296331942e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,9.86838131211698e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,7.288753113243729e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,9.86838131211698e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.000468113401439,286.3653869628906,294.1499938964844,293.5173034667969,291.89312744140625,293.203857421875,293.38507080078125,287.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984977077692,5.688383541979647e-09,0.0009984920034185,-0.013955027796328,0.0,0.0,0.0,-0.0076327924616634,60.0,8.251970291137695,-0.0,-6.797564822136337e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.37125296331942e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,9.86838131211698e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,7.288753113243729e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319641113281,0.0,0.0,9.86838131211698e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.000468113401439,286.3653869628906,294.1499938964844,293.5173034667969,291.89312744140625,293.203857421875,293.38507080078125,287.1667785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984977077692,5.688383541979647e-09,0.0009984920034185,-0.013955027796328,0.0,0.0,0.0,-0.0076327924616634,60.0,8.251970291137695,-0.0,-6.797564822136337e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.36129508772865e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,9.85789520200342e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,7.281008583959192e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.85789520200342e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0004676159878727,286.3719787597656,294.1499938964844,293.5625,291.9213562011719,293.2103576660156,293.4174194335937,287.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974369313567,5.564321448048304e-09,0.0009974313434213,-0.013630018569529,0.0,0.0,0.0,-0.0075712907128036,60.0,8.280202865600586,-0.0,-6.783126593745692e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.36129508772865e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381591796875,0.0,0.0,9.85789520200342e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.23834228515625,0.0,0.0,7.281008583959192e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,9.85789520200342e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382202148437,0.0,0.0,0.0004676159878727,286.3719787597656,294.1499938964844,293.5625,291.9213562011719,293.2103576660156,293.4174194335937,287.1727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974369313567,5.564321448048304e-09,0.0009974313434213,-0.013630018569529,0.0,0.0,0.0,-0.0075712907128036,60.0,8.280202865600586,-0.0,-6.783126593745692e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.357007365906612e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.85338047030382e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,7.27767328498885e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,9.853379742708056e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0004674018127843,286.3785400390625,294.1499938964844,293.6089172363281,291.95037841796875,293.2182006835937,293.454345703125,287.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969796519726,5.5108997365493906e-09,0.0009969740640372,-0.0134900668635964,0.0,0.0,0.0,-0.0075448052957654,60.0,8.315447807312012,-0.0,-6.776914318606941e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.357007365906612e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,9.85338047030382e-05,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,7.27767328498885e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,9.853379742708056e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445068359375,0.0,0.0,0.0004674018127843,286.3785400390625,294.1499938964844,293.6089172363281,291.95037841796875,293.2182006835937,293.454345703125,287.1787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969796519726,5.5108997365493906e-09,0.0009969740640372,-0.0134900668635964,0.0,0.0,0.0,-0.0075448052957654,60.0,8.315447807312012,-0.0,-6.776914318606941e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.355419751955196e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,9.85170845524408e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,7.276438554981723e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,9.851707727648318e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0004673225048463,286.3851318359375,294.1499938964844,293.6562805175781,291.98004150390625,293.2265319824219,293.4925842285156,287.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968117810785,5.491119559053459e-09,0.0009968063095584,-0.0134382462128996,0.0,0.0,0.0,-0.0075350059196352,60.0,8.353824615478516,-0.0,-6.774614291771286e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,9.355419751955196e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,9.85170845524408e-05,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,7.276438554981723e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,9.851707727648318e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,0.0004673225048463,286.3851318359375,294.1499938964844,293.6562805175781,291.98004150390625,293.2265319824219,293.4925842285156,287.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968117810785,5.491119559053459e-09,0.0009968063095584,-0.0134382462128996,0.0,0.0,0.0,-0.0075350059196352,60.0,8.353824615478516,-0.0,-6.774614291771286e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,9.354129724670202e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538757324219,0.0,0.0,9.85034930636175e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,7.275435200426728e-05,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,9.85034930636175e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2539367675781,0.0,0.0,0.0004672580398619,286.388427734375,294.1499938964844,293.6802673339844,291.9950561523437,293.23077392578125,293.5121459960937,287.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966731304302,5.475039532853998e-09,0.0009966676589101,-0.0133961215615272,0.0,0.0,0.0,-0.0075270286761224,60.0,8.373315811157227,-0.0,-6.772745564376238e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,9.355005022371188e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25701904296875,0.0,0.0,9.851271170191468e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2571716308594,0.0,0.0,7.276115502463654e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,9.851270442595704e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,0.0004673017538152,286.3917236328125,294.1499938964844,293.70440673828125,292.0101623535156,293.23504638671875,293.5313415527344,287.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967668447643,5.485944587491076e-09,0.0009967613732442,-0.0134246898815035,0.0,0.0,0.0,-0.0075324373319745,60.0,8.392873764038086,-0.0,-6.774012462074097e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,9.365847654407844e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.862689330475404e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,7.284549064934254e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.862688602879643e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0004678433761,286.3982849121094,294.1499938964844,293.75299072265625,292.0406188964844,293.244140625,293.572021484375,287.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.621030307878527e-09,0.0009979148162528,-0.0137785831466317,0.0,0.0,0.0,-0.0075993966311216,60.0,8.438632011413574,-0.0,-6.78972469358996e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,9.365847654407844e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.862689330475404e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,7.284549064934254e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,9.862688602879643e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0004678433761,286.3982849121094,294.1499938964844,293.75299072265625,292.0406188964844,293.244140625,293.572021484375,287.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979204041883,5.621030307878527e-09,0.0009979148162528,-0.0137785831466317,0.0,0.0,0.0,-0.0075993966311216,60.0,8.438632011413574,-0.0,-6.78972469358996e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,9.38693483476527e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691345214844,0.0,0.0,9.884894825518133e-05,298.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.269287109375,0.0,0.0,7.300949800992385e-05,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691955566406,0.0,0.0,9.88489409792237e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,0.0004688967310357,286.40435791015625,294.1499938964844,293.7979431152344,292.0687866210937,293.2532958984375,293.61376953125,287.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001669870689,5.883747711266096e-09,0.0010001610498875,-0.0144668212160468,0.0,0.0,0.0,-0.0077296355739235,60.0,8.490599632263184,-0.0,-6.820332743018298e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.388764738105236e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696228027344,0.0,0.0,9.886822226690128e-05,298.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,7.30237370589748e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,9.886821499094368e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,0.0004689881461672,286.4049072265625,294.1499938964844,293.8018493652344,292.0712585449219,293.25408935546875,293.6174011230469,287.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003620991483,5.906548583567428e-09,0.0010003561619669,-0.0145265525206923,0.0,0.0,0.0,-0.0077409395016729,60.0,8.495119094848633,-0.0,-6.822992304478248e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,9.420897549716756e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.92065979517065e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,7.327365892706439e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.92065979517065e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0004705932515207,286.4114990234375,294.1499938964844,293.8507080078125,292.1019287109375,293.2646484375,293.6656799316406,287.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037856409326,6.306890121265951e-09,0.0010037793545052,-0.0155752813443541,0.0,0.0,0.0,-0.0079394057393074,60.0,8.558899879455566,-0.0,-6.869775859286166e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,9.420897549716756e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759704589844,0.0,0.0,9.92065979517065e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,7.327365892706439e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,9.92065979517065e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760314941406,0.0,0.0,0.0004705932515207,286.4114990234375,294.1499938964844,293.8507080078125,292.1019287109375,293.2646484375,293.6656799316406,287.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037856409326,6.306890121265951e-09,0.0010037793545052,-0.0155752813443541,0.0,0.0,0.0,-0.0079394057393074,60.0,8.558899879455566,-0.0,-6.869775859286166e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,9.465839684708044e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.967985533876345e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,7.362321048276499e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,9.967985533876345e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0004728382045868,286.41815185546875,294.1499938964844,293.8992919921875,292.13250732421875,293.2762451171875,293.7186584472656,287.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085741523653,6.866816004702514e-09,0.0010085672838613,-0.0170419719070196,0.0,0.0,0.0,-0.0082169845700263,60.0,8.634319305419922,-0.0,-6.935475482805489e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.282470703125,0.0,0.0,9.465839684708044e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823486328125,0.0,0.0,9.967985533876345e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825012207031,0.0,0.0,7.362321048276499e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,9.967985533876345e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28240966796875,0.0,0.0,0.0004728382045868,286.41815185546875,294.1499938964844,293.8992919921875,292.13250732421875,293.2762451171875,293.7186584472656,287.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085741523653,6.866816004702514e-09,0.0010085672838613,-0.0170419719070196,0.0,0.0,0.0,-0.0082169845700263,60.0,8.634319305419922,-0.0,-6.935475482805489e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856750488281,0.0,0.0,9.489068906987086e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,9.992447303375228e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,7.380387978628278e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,9.992447303375228e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2856140136719,0.0,0.0,0.0004739985452033,286.4215087890625,294.1499938964844,293.9234313964844,292.147705078125,293.2822570800781,293.7460021972656,287.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110515868291,7.1562289427618e-09,0.0010110444854944,-0.0178000256419181,0.0,0.0,0.0,-0.0083604715764522,60.0,8.67403507232666,-0.0,-6.96955666512622e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,9.515036799712108e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,0.0001001979253487,298.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,7.40058530936949e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.288818359375,0.0,0.0,0.0001001979253487,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,0.0004752957029268,286.4248352050781,294.1499938964844,293.9474182128906,292.162841796875,293.2882385253906,293.7735900878906,287.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138157522305,7.479759922546236e-09,0.0010138083016499,-0.0186474155634641,0.0,0.0,0.0,-0.0085208462551236,60.0,8.713769912719727,-0.0,-7.007754732057947e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,9.579463949194178e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,0.0001008763720165,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,7.450694829458371e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0001008763720165,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0004785139753948,286.4315490722656,294.1499938964844,293.99481201171875,292.1927490234375,293.3009338378906,293.83111572265625,287.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206819279119,8.282457386599162e-09,0.001020673662424,-0.0207496471703052,0.0,0.0,0.0,-0.0089187854900956,60.0,8.80418872833252,-0.0,-7.10297598516263e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,9.579463949194178e-05,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2951965332031,0.0,0.0,0.0001008763720165,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,7.450694829458371e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0001008763720165,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,0.0004785139753948,286.4315490722656,294.1499938964844,293.99481201171875,292.1927490234375,293.3009338378906,293.83111572265625,287.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206819279119,8.282457386599162e-09,0.001020673662424,-0.0207496471703052,0.0,0.0,0.0,-0.0089187854900956,60.0,8.80418872833252,-0.0,-7.10297598516263e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.652334119891748e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001016437308862,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.507371628889814e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001016437308862,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0004821539914701,286.4383239746094,294.1499938964844,294.04119873046875,292.22216796875,293.31451416015625,293.8907165527344,287.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284429881721,9.19035336721663e-09,0.0010284337913617,-0.0231270678341388,0.0,0.0,0.0,-0.0093688527122139,60.0,8.903115272521973,-0.0,-7.21145028137471e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.652334119891748e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016967773437,0.0,0.0,0.0001016437308862,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018493652344,0.0,0.0,7.507371628889814e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0001016437308862,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,0.0004821539914701,286.4383239746094,294.1499938964844,294.04119873046875,292.22216796875,293.31451416015625,293.8907165527344,287.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284429881721,9.19035336721663e-09,0.0010284337913617,-0.0231270678341388,0.0,0.0,0.0,-0.0093688527122139,60.0,8.903115272521973,-0.0,-7.21145028137471e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.732667240314186e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0001024896846502,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,7.569853187305853e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0001024896773742,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0004861667985096,286.4451904296875,294.1499938964844,294.0863952636719,292.2509155273437,293.32891845703125,293.9501647949219,287.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370027739554,1.019124251655512e-08,0.0010369925294071,-0.0257475469261407,0.0,0.0,0.0,-0.0098650371655821,60.0,9.009405136108398,-0.0,-7.331986751069054e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,9.732667240314186e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,0.0001024896846502,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,7.569853187305853e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0001024896773742,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083190917969,0.0,0.0,0.0004861667985096,286.4451904296875,294.1499938964844,294.0863952636719,292.2509155273437,293.32891845703125,293.9501647949219,287.23876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370027739554,1.019124251655512e-08,0.0010369925294071,-0.0257475469261407,0.0,0.0,0.0,-0.0098650371655821,60.0,9.009405136108398,-0.0,-7.331986751069054e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,9.817816317081451e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,0.0001033863445627,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,7.636080408701673e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0001033863372867,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0004904202069155,286.4520874023437,294.1499938964844,294.1300964355469,292.2788391113281,293.343994140625,294.008544921875,287.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460751364007,1.125214410535591e-08,0.0010460638441145,-0.0285245794802904,0.0,0.0,0.0,-0.0103909699246287,60.0,9.12034034729004,-0.0,-7.460839412942732e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,9.817816317081451e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,0.0001033863445627,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150634765625,0.0,0.0,7.636080408701673e-05,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0001033863372867,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,0.0004904202069155,286.4520874023437,294.1499938964844,294.1300964355469,292.2788391113281,293.343994140625,294.008544921875,287.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460751364007,1.125214410535591e-08,0.0010460638441145,-0.0285245794802904,0.0,0.0,0.0,-0.0103909699246287,60.0,9.12034034729004,-0.0,-7.460839412942732e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,9.862364095170052e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,0.000103855447378,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,7.670728518860415e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.000103855447378,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,0.0004926454275846,286.45556640625,294.1499938964844,294.1513366699219,292.2924499511719,293.35174560546875,294.03741455078125,287.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508226696401,1.1807180122502814e-08,0.0010508109116926,-0.0299771931022405,0.0,0.0,0.0,-0.0106661301106214,60.0,9.177566528320312,-0.0,-7.528698375836029e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,9.907601634040476e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216247558594,0.0,0.0,0.0001043318188749,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,7.705912867095321e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0001043318188749,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,0.0004949051071889,286.45904541015625,294.1499938964844,294.1720886230469,292.3058166503906,293.3597717285156,294.0645446777344,287.2509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556429624557,1.2370816371287674e-08,0.0010556306224316,-0.0314521230757236,0.0,0.0,0.0,-0.0109455492347478,60.0,9.235669136047363,-0.0,-7.597923001867457e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,9.99762924038805e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0001052798543241,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,7.775934500386938e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0001052798543241,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0004994021728634,286.4660949707031,294.1499938964844,294.212158203125,292.33172607421875,293.37615966796875,294.1174011230469,287.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492524431057973e-08,0.001065221382305,-0.0343868173658847,0.0,0.0,0.0,-0.0115016233175992,60.0,9.351784706115724,-0.0,-7.736630891486129e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,9.99762924038805e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,0.0001052798543241,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,7.775934500386938e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0001052798543241,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3284606933594,0.0,0.0,0.0004994021728634,286.4660949707031,294.1499938964844,294.212158203125,292.33172607421875,293.37615966796875,294.1174011230469,287.257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652348864823,1.3492524431057973e-08,0.001065221382305,-0.0343868173658847,0.0,0.0,0.0,-0.0115016233175992,60.0,9.351784706115724,-0.0,-7.736630891486129e-08,0.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.050000000745058,0.0001008730687317,298.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.050000000745058,0.0001062242081388,298.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.050000000745058,7.845684012863785e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.050000000745058,0.0001062242008629,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.050000000745058,0.0005038817762397,286.4731140136719,284.95001220703125,294.25,292.3564147949219,293.3925476074219,294.16943359375,287.2632141113281,1.0,0.1000000014901161,7.86285259124497e-10,7.86285259124497e-10,1.0,1.0,-0.0010747904889285,1.4609883081107e-08,0.0010747759370133,-0.0373092629015445,0.0,0.0,0.0,-0.0120555469766259,60.0,9.4677734375,-0.0,-7.87604648166962e-08,1.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.050000000745058,0.0001008730687317,298.6706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.050000000745058,0.0001062242081388,298.8848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.0,0.050000000745058,7.845684012863785e-05,298.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.050000000745058,0.0001062242008629,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.050000000745058,0.0005038817762397,286.4731140136719,284.95001220703125,294.25,292.3564147949219,293.3925476074219,294.16943359375,287.2632141113281,1.0,0.1000000014901161,7.86285259124497e-10,7.86285259124497e-10,1.0,1.0,-0.0010747904889285,1.4609883081107e-08,0.0010747759370133,-0.0373092629015445,0.0,0.0,0.0,-0.0120555469766259,60.0,9.4677734375,-0.0,-7.87604648166962e-08,1.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.6359834671020508,0.050000000745058,0.0408414117991924,298.64556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755249023437,0.6359834671020508,0.050000000745058,0.0430079773068428,298.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755859375,0.6359834671020508,0.050000000745058,0.0317655429244041,298.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.6359834671020508,0.050000000745058,0.0430079735815525,298.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.6359834671020508,0.050000000745058,0.2040113061666488,287.08941650390625,284.95001220703125,294.2683410644531,292.3685302734375,297.0160217285156,297.7708740234375,287.4711608886719,1.0,0.1097144708037376,0.0844267308712005,0.0844267308712005,1.0,1.0,-0.4361415505409241,0.0005271771224215,0.4356143772602081,-0.1204848885536193,0.0,0.0,0.0,10.156574249267578,60.0,1249.751708984375,0.0,12.277997970581056,1.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.632909893989563,0.050000000745058,0.045238833874464,298.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.632909893989563,0.050000000745058,0.0476386733353138,298.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.632909893989563,0.050000000745058,0.0351857617497444,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.632909893989563,0.050000000745058,0.0476386733353138,298.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.632909893989563,0.050000000745058,0.2259773463010788,288.08184814453125,284.95001220703125,294.2866516113281,292.3808288574219,297.5551452636719,298.71844482421875,288.7807006835937,1.0,0.1210819333791732,0.1688534617424011,0.1688534617424011,1.0,1.0,-0.4820166528224945,0.0173228159546852,0.4646938145160675,-0.1111840829253196,0.0,0.0,0.0,12.5053071975708,60.0,2549.4169921875,0.0,16.678966522216797,1.0,281.4677429199219,283.7884826660156,296.8563842773437,298.33367919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.619336305785222e-21,-8.09668152892611e-22,-8.09668152892611e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
