time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079380,298.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.5719770193099976,0.050000000745058,0.0456749945878982,298.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.5719770193099976,0.050000000745058,0.0480979681015014,298.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.5719770193099976,0.050000000745058,0.0355249941349029,298.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.5719770193099976,0.050000000745058,0.0480979681015014,298.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.5719770193099976,0.050000000745058,0.2281560450792312,286.72589111328125,284.95001220703125,294.3233337402344,292.4059143066406,297.5248107910156,298.6859130859375,285.7813720703125,1.0,0.1405810266733169,0.3377069234848022,0.3377069234848022,1.0,1.0,-0.4866769313812256,0.0646728202700614,0.4220041036605835,-0.064206562936306,1.0,1.0,0.0,20.033546447753903,60.0,12344.189453125,0.0,23.181047439575195,1.0,282.2588195800781,285.2298278808594,297.3417663574219,298.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,2881.921142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919366300106048,1.0,0.0,0.0,1.1663804054260254,1.1663826704025269,7.375157906608365e-08,5.335366725921631,5.335354328155518,1.2258310562174302e-05,0.0,0.0,-0.0,4223.34912109375,0.0,33.39752578735352,2371.15576171875,0.0,261.742431640625,0.2448621392250061,1.0,0.0,3.0,1.0,0.0
18079440,298.68707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.5719770193099976,0.050000000745058,0.0456749945878982,298.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.5719770193099976,0.050000000745058,0.0480979681015014,298.72882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.5719770193099976,0.050000000745058,0.0355249941349029,298.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.5719770193099976,0.050000000745058,0.0480979681015014,298.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93359375,0.5719770193099976,0.050000000745058,0.2281560450792312,286.72589111328125,284.95001220703125,294.3233337402344,292.4059143066406,297.5248107910156,298.6859130859375,285.7813720703125,1.0,0.1405810266733169,0.3377069234848022,0.3377069234848022,1.0,1.0,-0.4866769313812256,0.0646728202700614,0.4220041036605835,-0.064206562936306,1.0,1.0,0.0,20.033546447753903,60.0,12344.189453125,0.0,23.181047439575195,1.0,282.2588195800781,285.2298278808594,297.3417663574219,298.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,2881.921142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919366300106048,1.0,0.0,0.0,1.1663804054260254,1.1663826704025269,7.375157906608365e-08,5.335366725921631,5.335354328155518,1.2258310562174302e-05,0.0,0.0,-0.0,4223.34912109375,0.0,33.39752578735352,2371.15576171875,0.0,261.742431640625,0.2448621392250061,1.0,0.0,3.0,1.0,0.0
18079500,298.6424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.5500324368476868,0.050000000745058,0.0458122976124286,298.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.5500324368476868,0.050000000745058,0.0482425540685653,298.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.5500324368476868,0.050000000745058,0.0356317870318889,298.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.5500324368476868,0.050000000745058,0.0482425540685653,298.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.5500324368476868,0.050000000745058,0.2288419008255005,285.3255310058594,284.95001220703125,294.3416748046875,292.418701171875,297.49481201171875,298.6356506347656,284.9595031738281,1.0,0.1489801257848739,0.4221336841583252,0.4221336841583252,1.0,1.0,-0.4881400465965271,0.1041378900408744,0.384002149105072,-0.0248336307704448,0.9322293996810912,0.9322293996810912,0.0,23.71146583557129,60.0,11188.591796875,0.0,26.33132743835449,1.0,282.6265563964844,284.4946594238281,296.56036376953125,297.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,4675.31787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667921960353851,1.0,0.0,0.0,1.4781041145324707,1.4781075716018677,1.165758902743619e-07,5.337082386016846,5.337069988250732,1.224367406393867e-05,0.0,0.0,-0.0,3339.412841796875,0.0,67.78811645507812,2371.3896484375,0.0,414.8478698730469,0.3036651015281677,1.0,0.0,3.0,1.0,0.0
18079560,298.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.5331141352653503,0.050000000745058,0.0459434501826763,298.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.5331141352653503,0.050000000745058,0.0483806654810905,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.5331141352653503,0.050000000745058,0.0357337929308414,298.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.5331141352653503,0.050000000745058,0.0483806654810905,298.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.5331141352653503,0.050000000745058,0.2294970452785492,284.84649658203125,284.95001220703125,294.3599853515625,292.431640625,297.2942199707031,298.5848999023437,284.77105712890625,1.0,0.156538650393486,0.5377069115638733,0.5377069115638733,0.800000011920929,1.0,-0.4895376563072204,0.1609305441379547,0.3286071121692657,0.0318054109811782,0.6409094929695129,0.6409094929695129,0.0,27.230308532714844,60.0,10337.658203125,0.0,29.3601188659668,1.0,282.8689270019531,284.394775390625,295.88134765625,296.74835205078125,293.1499938964844,293.1499938964844,283.1499938964844,10917.4951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4753804206848144,1.0,0.0,0.0,1.561480164527893,1.5614851713180542,1.3003977983316872e-07,5.337130546569824,5.337118148803711,1.2243262062838768e-05,0.0,0.0,-0.0,3175.71435546875,0.0,98.16040802001952,2371.396240234375,0.0,436.8872680664063,0.3330329358577728,1.0,0.0,3.0,1.0,0.0
18079620,298.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.5153276920318604,0.050000000745058,0.0461197458207607,298.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.5153276920318604,0.050000000745058,0.0485663115978241,298.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.5153276920318604,0.050000000745058,0.0358709134161472,298.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.5153276920318604,0.050000000745058,0.0485663115978241,298.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.5153276920318604,0.050000000745058,0.2303776741027832,284.848876953125,284.95001220703125,294.3866882324219,292.4507141113281,296.4253845214844,298.5212097167969,284.9092102050781,1.0,0.1661567240953445,0.7058571577072144,0.7058571577072144,0.5090153813362122,1.0,-0.4914159476757049,0.2722048759460449,0.21921107172966,0.1426708251237869,0.5746033787727356,0.5746033787727356,0.0,31.96475601196289,60.0,9951.6123046875,0.0,33.481597900390625,1.0,283.0282897949219,284.6932373046875,295.2841796875,296.0014953613281,293.1499938964844,293.1499938964844,283.1499938964844,17111.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428844004869461,1.0,0.0,0.0,1.3823672533035278,1.3823730945587158,1.0191674704174149e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3412.544189453125,0.0,92.35819244384766,2371.396484375,0.0,329.7801208496094,0.3322162628173828,1.0,0.0,3.0,1.0,0.0
18079680,298.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.5102440118789673,0.050000000745058,0.0461805202066898,298.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.5102440118789673,0.050000000745058,0.0486303120851516,298.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.5102440118789673,0.050000000745058,0.0359181836247444,298.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.5102440118789673,0.050000000745058,0.0486303120851516,298.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.5102440118789673,0.050000000745058,0.2306812554597854,284.9080505371094,284.95001220703125,294.39666748046875,292.4579467773437,295.8622131347656,298.5012512207031,284.9488830566406,1.0,0.1693652272224426,0.768853485584259,0.768853485584259,0.4000000059604645,1.0,-0.4920636117458343,0.3467540740966797,0.1453095525503158,0.2169129252433776,0.6017374992370605,0.6017374992370605,0.0,33.60202407836914,60.0,10200.2353515625,0.0,34.923492431640625,1.0,283.0601501464844,284.7380065917969,295.1775207519531,295.8669738769531,293.1499938964844,293.1499938964844,283.1499938964844,16251.9208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4047806859016418,1.0,0.0,0.0,1.4384227991104126,1.4384286403656006,1.1034985902824701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3643.5234375,0.0,97.33796691894533,2371.396484375,0.0,284.15594482421875,0.3376206159591675,1.0,0.0,3.0,1.0,0.0
18079740,298.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.4976726472377777,0.050000000745058,0.0463575050234794,298.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.4976726472377777,0.050000000745058,0.0488166846334934,298.5342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.4976726472377777,0.050000000745058,0.0360558368265628,298.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.4976726472377777,0.050000000745058,0.0488166846334934,298.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.4976726472377777,0.050000000745058,0.2315653264522552,284.9161071777344,284.95001220703125,294.4284362792969,292.48114013671875,294.5040283203125,298.4494323730469,284.8982849121094,1.0,0.1783188730478286,0.9691870212554932,0.9691870212554932,0.0533219575881958,1.0,-0.4939504265785217,0.4936327636241913,0.0003176717145834,0.363120436668396,0.596742570400238,0.596742570400238,0.0,38.36146926879883,60.0,10501.6669921875,-0.0,39.12932586669922,1.0,283.11834716796875,284.7414245605469,295.1175537109375,295.744384765625,293.1499938964844,293.1499938964844,283.1499938964844,16734.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3360323905944824,1.0,0.0,0.0,1.5319143533706665,1.5319205522537231,1.2516058234268712e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3877.897705078125,0.0,112.24092864990234,2371.396484375,0.0,172.83395385742188,0.3517119586467743,1.0,0.0,3.0,1.0,0.0
18079800,298.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.4961012303829193,0.050000000745058,0.0463825687766075,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.4961012303829193,0.050000000745058,0.048843078315258,298.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.4961012303829193,0.050000000745058,0.0360753312706947,298.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.4961012303829193,0.050000000745058,0.048843078315258,298.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.4961012303829193,0.050000000745058,0.2316905260086059,284.90740966796875,284.95001220703125,294.4333190917969,292.4847412109375,294.45721435546875,298.4427795410156,284.89599609375,1.0,0.1795347332954406,1.0,1.0,0.0,1.0,-0.4942170083522796,0.4942149817943573,2.006964678002987e-06,0.3636872768402099,0.5874382257461548,0.5874382257461548,0.0,39.032344818115234,60.0,10479.099609375,-0.0,39.72145462036133,1.0,283.1230163574219,284.7550048828125,295.1305236816406,295.7483825683594,293.1499938964844,293.1499938964844,283.1499938964844,17293.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3274268805980682,1.0,0.0,0.0,1.5161067247390747,1.5161129236221311,1.22590890327956e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3871.318115234375,0.0,111.60901641845705,2371.396484375,0.0,159.54559326171875,0.3511699438095093,1.0,0.0,3.0,1.0,0.0
18079860,298.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.4880133867263794,0.050000000745058,0.0465212203562259,298.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.4880133867263794,0.050000000745058,0.0489890873432159,298.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.4880133867263794,0.050000000745058,0.0361831709742546,298.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.4880133867263794,0.050000000745058,0.0489890873432159,298.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.4880133867263794,0.050000000745058,0.232383131980896,284.9305725097656,284.95001220703125,294.4628295898437,292.5066833496094,294.458740234375,298.40838623046875,284.95135498046875,1.0,0.1861111372709274,1.0,1.0,0.0,1.0,-0.495694488286972,0.495694100856781,3.591759707433084e-07,0.3651615679264068,0.5808526873588562,0.5808526873588562,0.0,42.74404144287109,60.0,10517.017578125,-0.0,43.01072311401367,1.0,283.1395874023437,284.849853515625,295.2816772460937,295.8562316894531,293.1499938964844,293.1499938964844,283.1499938964844,18190.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915657162666321,1.0,0.0,0.0,1.464083909988403,1.4640902280807495,1.1432220503593272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3976.80908203125,0.0,106.70218658447266,2371.396484375,0.0,86.23387145996094,0.3475200533866882,1.0,0.0,3.0,1.0,0.0
18079920,298.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.4863420128822326,0.050000000745058,0.0465515181422233,298.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.4863420128822326,0.050000000745058,0.0490209907293319,298.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.4863420128822326,0.050000000745058,0.0362067371606826,298.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.4863420128822326,0.050000000745058,0.0490209907293319,298.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.4863420128822326,0.050000000745058,0.2325344830751419,284.9457092285156,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4015197753906,284.96099853515625,1.0,0.1875154972076416,1.0,1.0,0.0,1.0,-0.4960173666477203,0.4960170090198517,3.594560382680357e-07,0.365507572889328,0.58952796459198,0.58952796459198,0.0,43.55534362792969,48.0,10584.6298828125,-0.0,43.73223876953125,1.0,283.1416931152344,284.8514099121094,295.3492736816406,295.915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17780.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2903454303741455,1.0,0.0,0.0,1.481564164161682,1.4815704822540283,1.1706838165537205e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4036.73193359375,0.0,107.99620819091795,2371.396484375,0.0,78.65055847167969,0.3487192094326019,1.0,0.0,3.0,1.0,0.0
18079980,298.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.484040766954422,0.050000000745058,0.0465938113629817,298.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.484040766954422,0.050000000745058,0.04906552657485,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.484040766954422,0.050000000745058,0.0362396314740181,298.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.484040766954422,0.050000000745058,0.04906552657485,298.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.484040766954422,0.050000000745058,0.2327457219362259,284.9518127441406,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.373291015625,284.9451599121094,1.0,0.1889779269695282,1.0,1.0,0.0,1.0,-0.4964683055877685,0.4964679479598999,3.600914055823523e-07,0.3663919866085052,0.5980309247970581,0.5980309247970581,0.0,44.69187927246094,36.0,10682.80078125,-0.0,44.74433898925781,1.0,283.1475524902344,284.8084411621094,295.552490234375,296.1785583496094,293.1499938964844,293.1499938964844,283.1499938964844,17430.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970951497554779,1.0,0.0,0.0,1.5383601188659668,1.538366436958313,1.2621606515494932e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4110.09912109375,0.0,115.41432189941406,2371.396484375,0.0,111.23526000976562,0.3553307354450226,1.0,0.0,3.0,1.0,0.0
18080040,298.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.484040766954422,0.050000000745058,0.0465938113629817,298.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.484040766954422,0.050000000745058,0.04906552657485,298.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.484040766954422,0.050000000745058,0.0362396314740181,298.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.484040766954422,0.050000000745058,0.04906552657485,298.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.484040766954422,0.050000000745058,0.2327457219362259,284.9518127441406,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.373291015625,284.9451599121094,1.0,0.1889779269695282,1.0,1.0,0.0,1.0,-0.4964683055877685,0.4964679479598999,3.600914055823523e-07,0.3663919866085052,0.5980309247970581,0.5980309247970581,0.0,44.69187927246094,36.0,10682.80078125,-0.0,44.74433898925781,1.0,283.1475524902344,284.8084411621094,295.552490234375,296.1785583496094,293.1499938964844,293.1499938964844,283.1499938964844,17430.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970951497554779,1.0,0.0,0.0,1.5383601188659668,1.538366436958313,1.2621606515494932e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4110.09912109375,0.0,115.41432189941406,2371.396484375,0.0,111.23526000976562,0.3553307354450226,1.0,0.0,3.0,1.0,0.0
18080100,298.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4852789342403412,0.050000000745058,0.0465709827840328,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4852789342403412,0.050000000745058,0.0490414872765541,298.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4852789342403412,0.050000000745058,0.0362218767404556,298.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4852789342403412,0.050000000745058,0.0490414872765541,298.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.4852789342403412,0.050000000745058,0.2326316982507705,284.9437561035156,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.36279296875,284.9438171386719,1.0,0.187771275639534,1.0,1.0,0.0,1.0,-0.4962252080440521,0.4962248504161834,3.599917306473799e-07,0.3664489686489105,0.5915537476539612,0.5915537476539612,0.0,44.08388519287109,36.0,10659.6875,-0.0,44.20244598388672,1.0,283.148681640625,284.8140869140625,295.5933532714844,296.2311706542969,293.1499938964844,293.1499938964844,283.1499938964844,17911.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025671541690826,1.0,0.0,0.0,1.5266956090927124,1.526702046394348,1.2430928109097297e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4097.22900390625,0.0,115.13997650146484,2371.396484375,0.0,120.2794952392578,0.3552247285842895,1.0,0.0,3.0,1.0,0.0
18080160,298.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4878612160682678,0.050000000745058,0.046523954719305,298.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4878612160682678,0.050000000745058,0.0489919669926166,298.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4878612160682678,0.050000000745058,0.036185298115015,298.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4878612160682678,0.050000000745058,0.0489919669926166,298.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.4878612160682678,0.050000000745058,0.2323967963457107,284.9468994140625,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3543395996094,284.9496765136719,1.0,0.1854366362094879,1.0,1.0,0.0,1.0,-0.4957241714000702,0.4957238137722015,3.596510111947282e-07,0.3662688434123993,0.5920557379722595,0.5920557379722595,0.0,42.82821273803711,25.0,10674.333984375,-0.0,43.08505630493164,1.0,283.1492614746094,284.822021484375,295.618408203125,296.2651062011719,293.1499938964844,293.1499938964844,283.1499938964844,17976.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3083357214927673,1.0,0.0,0.0,1.5241132974624634,1.5241197347640991,1.2388912296046328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4112.96875,0.0,114.94815063476562,2371.396484375,0.0,129.5677032470703,0.355179488658905,1.0,0.0,3.0,1.0,0.0
18080220,298.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.4934001564979553,0.050000000745058,0.0464271530508995,298.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.4934001564979553,0.050000000745058,0.0488900281488895,298.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.4934001564979553,0.1664089858531952,0.0361100099980831,298.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.4934001564979553,0.050000000745058,0.0488900281488895,298.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.4934001564979553,0.050000000745058,0.2319132536649704,284.9515380859375,284.95001220703125,294.57000732421875,292.5883483886719,294.5658569335937,298.3449401855469,284.9513244628906,1.0,0.1806725561618805,1.0,1.0,0.0,1.0,-0.4946928024291992,0.4946924448013305,3.588623940231628e-07,0.3657053112983703,0.5951330661773682,0.5951330661773682,0.0,40.24162673950195,25.0,10705.0185546875,-0.0,40.790287017822266,1.0,283.1496887207031,284.8196716308594,295.6371459960937,296.2950744628906,293.1499938964844,293.1499938964844,283.1499938964844,17851.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3155591487884521,1.0,0.0,0.0,1.5333422422409058,1.5333486795425415,1.2539403826394846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4134.533203125,0.0,115.97036743164062,2371.396484375,0.0,141.0258026123047,0.3561182916164398,1.0,0.0,3.0,1.0,0.0
18080280,298.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5173831582069397,0.1738990992307663,0.0496830157935619,298.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5037083625793457,0.050000000745058,0.0487216860055923,298.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6981849074363708,0.1679137349128723,0.0873021781444549,298.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5037083625793457,0.050000000745058,0.0487216860055923,298.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5037083625793457,0.050000000745058,0.2311147004365921,284.9564208984375,284.95001220703125,294.5799865722656,292.5960998535156,294.5761413574219,298.3399353027344,284.9839782714844,1.0,0.1792515963315963,1.0,1.0,0.0,1.0,-0.5585993528366089,0.5585989356040955,4.168645659774484e-07,0.4170249700546264,0.5988126397132874,0.5988126397132874,0.0,36.50908279418945,45.0,11402.69921875,-0.0,44.66300201416016,1.0,283.1497802734375,284.86309814453125,295.6410522460937,296.3050842285156,293.1499938964844,293.1499938964844,283.1499938964844,17817.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3177262246608734,1.0,0.0,0.0,1.5368218421936035,1.5368282794952393,1.2596379406204505e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4247.75634765625,0.0,116.39773559570312,2371.396484375,0.0,144.43194580078125,0.3565615713596344,1.0,0.0,3.0,1.0,0.0
18080340,298.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.37335205078125,0.8309834599494934,0.1663437336683273,0.1521511077880859,298.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.7818349599838257,0.1580917686223983,0.1331985294818878,298.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.822914719581604,0.1622797101736068,0.1146825850009918,298.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.5489504933357239,0.1538584381341934,0.0482493117451667,298.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.5489504933357239,0.050000000745058,0.2288739681243896,285.3653259277344,284.95001220703125,294.6117858886719,292.6208190917969,294.6092224121094,298.2108764648437,285.4142150878906,1.0,0.1871614605188369,1.0,1.0,0.0,1.0,-0.8125423789024353,0.8125417232513428,6.840502351224131e-07,0.6154317259788513,0.9808399677276612,0.9808399677276612,0.0,26.89016914367676,45.0,16596.6640625,-0.0,67.79440307617188,1.0,283.1499328613281,285.1347351074219,295.7933349609375,296.6610717773437,293.1499938964844,293.1499938964844,283.1499938964844,9431.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3447054028511047,1.0,0.0,0.0,1.9997382164001465,1.999744534492493,2.132774454821629e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6379.44580078125,0.0,171.44264221191406,2371.396484375,0.0,186.19354248046875,0.4090062379837036,1.0,0.0,3.0,1.0,0.0
18080400,298.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100952148437,0.8418079614639282,0.1654083877801895,0.1512206941843032,298.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.8133839964866638,0.1571362912654876,0.142710730433464,298.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.8343509435653687,0.1621811687946319,0.114329420030117,298.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.6565417647361755,0.155375137925148,0.0754281282424926,298.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703918457031,0.5595163106918335,0.050000000745058,0.2285206913948059,285.40509033203125,284.95001220703125,294.6166687011719,292.6246337890625,294.6141967773437,298.1879577636719,285.4402770996094,1.0,0.1893053352832794,1.0,1.0,0.0,1.0,-0.8546179533004761,0.854617178440094,7.339565968322859e-07,0.6459229588508606,1.0,1.0,0.0,25.41008758544922,63.0,17259.650390625,-0.0,72.56836700439453,1.0,283.1499328613281,285.134765625,295.8373413085937,296.74072265625,293.1499938964844,293.1499938964844,283.1499938964844,9258.68359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538691103458404,1.0,0.0,0.0,2.063370704650879,2.063377141952514,2.270665220294177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6414.43994140625,0.0,185.02365112304688,2371.396484375,0.0,200.35870361328125,0.4221521914005279,1.0,0.0,3.0,1.0,0.0
18080460,298.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.8287310004234314,0.1651157289743423,0.1487900018692016,298.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.8109484314918518,0.152589812874794,0.1462671756744384,298.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531921386719,0.8266839385032654,0.1642859727144241,0.1148076802492141,298.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.8093801140785217,0.1520323753356933,0.1454085856676101,298.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.5519556403160095,0.1435030996799469,0.2287658900022506,285.5533142089844,284.95001220703125,294.64617919921875,292.6477355957031,294.6439819335937,298.07818603515625,285.5452575683594,1.0,0.2030120491981506,1.0,1.0,0.0,1.0,-0.9409841895103456,0.9409833550453186,8.453675377495529e-07,0.7116968631744385,1.0,1.0,0.0,27.650251388549805,63.0,19379.7265625,-0.0,91.78854370117188,1.0,283.1499938964844,285.14337158203125,296.027099609375,297.1234741210937,293.1499938964844,293.1499938964844,283.1499938964844,11632.4462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205558896064758,1.0,0.0,0.0,2.343380689620972,2.34338903427124,2.928763365162013e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6575.05322265625,0.0,269.5469055175781,2371.396484375,0.0,313.4568176269531,0.473380446434021,1.0,0.0,3.0,1.0,0.0
18080520,298.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.9534462094306946,0.1662305295467376,0.1487409472465515,297.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9261662364006042,0.1522126942873001,0.1451239287853241,298.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.9514113664627076,0.1654967963695526,0.1150109320878982,297.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.924582302570343,0.1511889547109604,0.1444876194000244,298.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.7808015942573547,0.1444043815135955,0.4143960177898407,285.5535583496094,284.95001220703125,294.6533203125,292.65338134765625,294.65142822265625,298.0616455078125,285.6006774902344,1.0,0.209795281291008,1.0,1.0,0.0,1.0,-1.1099774837493896,1.1099764108657837,1.091502667804889e-06,0.8379178643226624,1.0,1.0,0.0,18.39468002319336,83.0,21316.876953125,-0.0,117.95245361328124,1.0,283.1499938964844,285.20465087890625,296.0408630371094,297.17633056640625,293.1499938964844,293.1499938964844,283.1499938964844,12158.3779296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4363985061645508,1.0,0.0,0.0,2.395751476287842,2.395760297775269,3.061132645143516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6627.884765625,0.0,288.026611328125,2371.396484375,0.0,345.2910461425781,0.4866163432598114,1.0,0.0,3.0,1.0,0.0
18080580,298.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.9028093218803406,0.1810366213321685,0.1083047986030578,297.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337463378906,0.9734422564506532,0.1567010730504989,0.1400671601295471,298.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93115234375,0.9028093218803406,0.1776808649301529,0.0842370614409446,297.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.9827731251716614,0.1532566845417022,0.1445510536432266,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.95538991689682,0.1378809362649917,0.628633975982666,285.93603515625,284.95001220703125,294.6827392578125,292.6764831542969,294.68115234375,298.0583190917969,285.9529724121094,1.0,0.2348558753728866,1.0,1.0,0.0,1.0,-1.297246336936951,1.2972450256347656,1.4173393765304354e-06,0.9806501269340516,1.0,1.0,0.0,18.34110641479492,83.0,25099.2265625,-0.0,168.7675018310547,1.0,283.1499938964844,285.4395751953125,296.0775451660156,297.4466857910156,293.1499938964844,293.1499938964844,283.1499938964844,14412.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501561164855957,1.0,0.0,0.0,2.6084177494049072,2.6084280014038086,3.628715035119967e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6860.8896484375,0.0,371.7397766113281,2371.396484375,0.0,511.7340698242188,0.5256587862968445,1.0,0.0,3.0,1.0,0.0
18080640,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.9068452715873718,0.1833889782428741,0.1113140881061554,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.9855160117149352,0.1570503413677215,0.1481391936540603,298.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.9068452715873718,0.1796033382415771,0.0865776240825653,297.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.979523777961731,0.1532347202301025,0.1450553685426712,297.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.9468858242034912,0.1365333795547485,0.6225920915603638,285.9725036621094,284.95001220703125,294.69000244140625,292.6822204589844,294.6884765625,298.0462341308594,285.9922790527344,1.0,0.2416444569826126,1.0,1.0,0.0,1.0,-1.3401691913604736,1.3401676416397097,1.5023516652945546e-06,1.0157630443572998,1.0,1.0,0.0,19.23055458068848,103.0,25786.2421875,-0.0,180.62388610839844,1.0,283.1499938964844,285.46356201171875,296.0725402832031,297.48419189453125,293.1499938964844,293.1499938964844,283.1499938964844,14857.453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161293745040894,1.0,0.0,0.0,2.648353099822998,2.6483635902404785,3.740678096164629e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6893.77099609375,0.0,389.0767517089844,2371.396484375,0.0,558.9592895507812,0.5364505052566528,1.0,0.0,3.0,1.0,0.0
18080700,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.991229772567749,0.1848713457584381,0.1661500632762909,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.9401130676269532,0.1569699496030807,0.1489001214504242,298.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.984849214553833,0.1799893975257873,0.1262040436267852,297.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.9309744834899902,0.1528777033090591,0.1451823860406875,297.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572204589844,0.8903109431266785,0.134182259440422,0.6095612645149231,286.06085205078125,284.95001220703125,294.7083435058594,292.6966552734375,294.7069091796875,297.9980773925781,286.0762634277344,1.0,0.2594987750053406,1.0,1.0,0.0,1.0,-1.4310827255249023,1.4310810565948486,1.691111492618802e-06,1.087846755981445,1.0,1.0,0.0,22.96155166625977,103.0,27378.826171875,-0.0,223.7200164794922,1.0,283.1499938964844,285.5078430175781,296.0417175292969,297.5505676269531,293.1499938964844,293.1499938964844,283.1499938964844,16170.3984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484360456466675,1.0,0.0,0.0,2.762892961502075,2.762904405593872,4.07123991408298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6972.8994140625,0.0,441.7737731933594,2371.396484375,0.0,680.106689453125,0.5562810301780701,1.0,0.0,3.0,1.0,0.0
18080760,298.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901184082031,0.8467782139778137,0.1825570315122604,0.1657449156045913,297.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.8064823746681213,0.1573563367128372,0.1496294140815735,297.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8406364321708679,0.1787888407707214,0.1259907484054565,297.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.7990970611572266,0.1530423909425735,0.1456600427627563,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09051513671875,0.7631181478500366,0.1326159089803695,0.603335440158844,286.08984375,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.9288024902344,286.0830993652344,1.0,0.2754593193531036,1.0,1.0,0.0,1.0,-1.4286390542984009,1.4286373853683472,1.6870413901415304e-06,1.0871171951293943,1.0,1.0,0.0,36.04821395874024,91.0,27754.46875,-0.0,253.9138336181641,1.0,283.1499938964844,285.4909362792969,295.9933166503906,297.5649108886719,293.1499938964844,293.1499938964844,283.1499938964844,17154.083984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734243988990784,1.0,0.0,0.0,2.845689058303833,2.8457014560699463,4.318903279454389e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6994.35009765625,0.0,482.692138671875,2371.396484375,0.0,791.3746948242188,0.5754165649414062,1.0,0.0,3.0,1.0,0.0
18080820,297.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.772977888584137,0.1835544258356094,0.1658316105604171,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7382762432098389,0.1590333431959152,0.1515837609767913,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7677711844444275,0.1797108352184295,0.1264134645462036,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7316712737083435,0.1543499380350113,0.14724200963974,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.6944944858551025,0.1310076713562011,0.596888542175293,285.9960327148437,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8382873535156,285.9909973144531,1.0,0.2937847673892975,1.0,1.0,0.0,1.0,-1.4257458448410034,1.4257441759109497,1.6806750409159577e-06,1.0846799612045288,1.0,1.0,0.0,52.31763458251953,79.0,28078.4609375,-0.0,292.2053527832031,1.0,283.1499938964844,285.3889465332031,295.87213134765625,297.47412109375,293.1499938964844,293.1499938964844,283.1499938964844,19117.787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994927287101746,1.0,0.0,0.0,3.0041561126708984,3.0041699409484863,4.813306873074907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6977.39892578125,0.0,567.90478515625,2371.396484375,0.0,925.9793701171876,0.6067546606063843,1.0,0.0,3.0,1.0,0.0
18080880,297.9075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.772977888584137,0.1835544258356094,0.1658316105604171,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7382762432098389,0.1590333431959152,0.1515837609767913,297.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7677711844444275,0.1797108352184295,0.1264134645462036,297.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.7316712737083435,0.1543499380350113,0.14724200963974,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9975891113281,0.6944944858551025,0.1310076713562011,0.596888542175293,285.9960327148437,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8382873535156,285.9909973144531,1.0,0.2937847673892975,1.0,1.0,0.0,1.0,-1.4257458448410034,1.4257441759109497,1.6806750409159577e-06,1.0846799612045288,1.0,1.0,0.0,52.31763458251953,79.0,28078.4609375,-0.0,292.2053527832031,1.0,283.1499938964844,285.3889465332031,295.87213134765625,297.47412109375,293.1499938964844,293.1499938964844,283.1499938964844,19117.787109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994927287101746,1.0,0.0,0.0,3.0041561126708984,3.0041699409484863,4.813306873074907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6977.39892578125,0.0,567.90478515625,2371.396484375,0.0,925.9793701171876,0.6067546606063843,1.0,0.0,3.0,1.0,0.0
18080940,297.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.7606555819511414,0.1856539249420166,0.1675693839788437,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.7269970774650574,0.1603489965200424,0.1529093384742736,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.7550862431526184,0.1812309771776199,0.1274369657039642,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.7202386856079102,0.1554841548204422,0.1483905166387558,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.6797926425933838,0.1308095306158065,0.5959754586219788,285.96270751953125,284.95001220703125,294.78375244140625,292.75604248046875,294.7823181152344,297.8040466308594,285.9586181640625,1.0,0.2997536063194275,1.0,1.0,0.0,1.0,-1.4309327602386477,1.4309310913085938,1.6917932725846183e-06,1.088740587234497,1.0,1.0,0.0,57.15361404418945,79.0,28354.935546875,-0.0,306.25537109375,1.0,283.1499938964844,285.3486633300781,295.82440185546875,297.427001953125,293.1499938964844,293.1499938964844,283.1499938964844,20202.66015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603794515132904,1.0,0.0,0.0,3.0882179737091064,3.088232517242432,5.086446890345542e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6979.474609375,0.0,616.9244995117188,2371.396484375,0.0,950.1344604492188,0.620597243309021,1.0,0.0,3.0,1.0,0.0
18081000,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476013183594,0.7573725581169128,0.187674731016159,0.1693100035190582,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94781494140625,0.7233864068984985,0.1615426689386367,0.154052123427391,297.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.7512723803520203,0.1827124804258346,0.1284404993057251,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7164069414138794,0.1565399020910263,0.1494002193212509,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9481506347656,0.6742724776268005,0.1309138983488083,0.5962697863578796,285.9474792480469,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.781494140625,285.9454040527344,1.0,0.3027890622615814,1.0,1.0,0.0,1.0,-1.4371623992919922,1.4371607303619385,1.705238673821441e-06,1.0936462879180908,1.0,1.0,0.0,59.32975387573242,67.0,28557.138671875,-0.0,314.3769836425781,1.0,283.1499938964844,285.3308410644531,295.8046875,297.4063720703125,293.1499938964844,293.1499938964844,283.1499938964844,20797.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6047777533531189,1.0,0.0,0.0,3.133386850357056,3.133401870727539,5.236324795987457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6984.21630859375,0.0,644.3921508789062,2371.396484375,0.0,955.7291870117188,0.6323780417442322,1.0,0.0,3.0,1.0,0.0
18081060,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7616788744926453,0.1928020417690277,0.1737540364265442,297.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.7254330515861511,0.1645423173904419,0.1568118631839752,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7539714574813843,0.1865252256393432,0.1310048252344131,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.7181931138038635,0.1592394858598709,0.151872768998146,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.6732956767082214,0.131681203842163,0.598984956741333,285.9229431152344,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7397766113281,285.9225769042969,1.0,0.305785059928894,1.0,1.0,0.0,1.0,-1.4551143646240234,1.4551126956939695,1.7444036757297e-06,1.1078112125396729,1.0,1.0,0.0,60.429779052734375,55.0,29104.619140625,-0.0,325.3404846191406,1.0,283.1499938964844,285.2945861816406,295.8033752441406,297.4128723144531,293.1499938964844,293.1499938964844,283.1499938964844,22309.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051955223083496,1.0,0.0,0.0,3.245239734649658,3.245255947113037,5.616841463051969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7013.00244140625,0.0,715.8939208984375,2371.396484375,0.0,958.1145629882812,0.6545959711074829,1.0,0.0,3.0,1.0,0.0
18081120,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7616788744926453,0.1928020417690277,0.1737540364265442,297.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.7254330515861511,0.1645423173904419,0.1568118631839752,297.7785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7539714574813843,0.1865252256393432,0.1310048252344131,297.6378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.7181931138038635,0.1592394858598709,0.151872768998146,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92315673828125,0.6732956767082214,0.131681203842163,0.598984956741333,285.9229431152344,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7397766113281,285.9225769042969,1.0,0.305785059928894,1.0,1.0,0.0,1.0,-1.4551143646240234,1.4551126956939695,1.7444036757297e-06,1.1078112125396729,1.0,1.0,0.0,60.429779052734375,55.0,29104.619140625,-0.0,325.3404846191406,1.0,283.1499938964844,285.2945861816406,295.8033752441406,297.4128723144531,293.1499938964844,293.1499938964844,283.1499938964844,22309.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051955223083496,1.0,0.0,0.0,3.245239734649658,3.245255947113037,5.616841463051969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7013.00244140625,0.0,715.8939208984375,2371.396484375,0.0,958.1145629882812,0.6545959711074829,1.0,0.0,3.0,1.0,0.0
18081180,297.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7792566418647766,0.1983794867992401,0.1785451918840408,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7387998104095459,0.1678300946950912,0.1597225964069366,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7694594860076904,0.1907087564468383,0.1337712854146957,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7312543988227844,0.1622381210327148,0.1545084565877914,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.6849393248558044,0.1329554170370102,0.6035707592964172,285.91436767578125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7074279785156,285.9147644042969,1.0,0.3044086694717407,1.0,1.0,0.0,1.0,-1.4763489961624146,1.4763472080230713,1.7914921954798046e-06,1.1245757341384888,1.0,1.0,0.0,57.22587585449219,43.0,29684.189453125,-0.0,327.2837219238281,1.0,283.1499938964844,285.2730407714844,295.8361511230469,297.4659729003906,293.1499938964844,293.1499938964844,283.1499938964844,23665.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607048749923706,1.0,0.0,0.0,3.3424463272094727,3.342463254928589,5.958369797554042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7053.5078125,0.0,782.1710205078125,2371.396484375,0.0,968.7549438476562,0.6739501953125,1.0,0.0,3.0,1.0,0.0
