time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081240,297.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7792566418647766,0.1983794867992401,0.1785451918840408,297.6403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7387998104095459,0.1678300946950912,0.1597225964069366,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7694594860076904,0.1907087564468383,0.1337712854146957,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91436767578125,0.7312543988227844,0.1622381210327148,0.1545084565877914,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.6849393248558044,0.1329554170370102,0.6035707592964172,285.91436767578125,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7074279785156,285.9147644042969,1.0,0.3044086694717407,1.0,1.0,0.0,1.0,-1.4763489961624146,1.4763472080230713,1.7914921954798046e-06,1.1245757341384888,1.0,1.0,0.0,57.22587585449219,43.0,29684.189453125,-0.0,327.2837219238281,1.0,283.1499938964844,285.2730407714844,295.8361511230469,297.4659729003906,293.1499938964844,293.1499938964844,283.1499938964844,23665.81640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607048749923706,1.0,0.0,0.0,3.3424463272094727,3.342463254928589,5.958369797554042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7053.5078125,0.0,782.1710205078125,2371.396484375,0.0,968.7549438476562,0.6739501953125,1.0,0.0,3.0,1.0,0.0
18081300,297.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7924656867980957,0.2012437283992767,0.1809857189655304,297.6260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.7492862343788147,0.1695250868797302,0.1611963212490081,297.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7815344333648682,0.1928523629903793,0.1351727694272995,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.7413340210914612,0.1637913286685943,0.1558475494384765,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.6947409510612488,0.1336923688650131,0.6062024831771851,285.9114990234375,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6935119628906,285.9112243652344,1.0,0.3025772869586944,1.0,1.0,0.0,1.0,-1.4874975681304932,1.48749577999115,1.8165404753744951e-06,1.1333754062652588,1.0,1.0,0.0,54.52983093261719,43.0,29999.5390625,-0.0,325.7351379394531,1.0,283.1499938964844,285.2616271972656,295.8558959960937,297.49969482421875,293.1499938964844,293.1499938964844,283.1499938964844,24445.3828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089476943016052,1.0,0.0,0.0,3.3970510959625244,3.397068738937378,6.154641596367583e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7076.8662109375,0.0,821.1353759765625,2371.396484375,0.0,979.7572021484376,0.6820321679115295,1.0,0.0,3.0,1.0,0.0
18081360,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.8087889552116394,0.2041346132755279,0.1834348291158676,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9133605957031,0.7629029750823975,0.171234518289566,0.1626668572425842,297.7102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91339111328125,0.7968209981918335,0.1950048804283142,0.1365690678358078,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.7543787360191345,0.1653604805469513,0.1571850776672363,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.7073288559913635,0.1344682425260543,0.6089441776275635,285.9134216308594,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6807556152344,285.9142150878906,1.0,0.3001218438148498,1.0,1.0,0.0,1.0,-1.4987770318984983,1.4987752437591553,1.842110236793815e-06,1.1422758102416992,1.0,1.0,0.0,51.260555267333984,31.0,30269.767578125,-0.0,322.7470703125,1.0,283.1499938964844,285.2590637207031,295.8745422363281,297.531494140625,293.1499938964844,293.1499938964844,283.1499938964844,24928.068359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6112825274467468,1.0,0.0,0.0,3.43042540550232,3.430443525314331,6.276167709984293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7096.333984375,0.0,845.57568359375,2371.396484375,0.0,993.4212036132812,0.6914998292922974,1.0,0.0,3.0,1.0,0.0
18081420,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.8494120836257935,0.2099456787109375,0.188329592347145,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.8018676042556763,0.1746545583009719,0.1655762046575546,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8360399603843689,0.1992895305156707,0.1393249630928039,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7922120690345764,0.1685031354427337,0.159831702709198,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.7390817999839783,0.1360734105110168,0.6145358681678772,285.91607666015625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6576843261719,285.91705322265625,1.0,0.293858140707016,1.0,1.0,0.0,1.0,-1.521343469619751,1.5213415622711182,1.893953822218464e-06,1.160072684288025,1.0,1.0,0.0,43.532222747802734,25.0,30851.3359375,-0.0,313.5138244628906,1.0,283.1499938964844,285.2488098144531,295.9088134765625,297.5948181152344,293.1499938964844,293.1499938964844,283.1499938964844,26143.107421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61677485704422,1.0,0.0,0.0,3.513033390045166,3.513052225112915,6.582079663530749e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7138.2744140625,0.0,908.1455688476562,2371.396484375,0.0,1026.1497802734375,0.7079949975013733,1.0,0.0,3.0,1.0,0.0
18081480,297.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.8494120836257935,0.2099456787109375,0.188329592347145,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159545898437,0.8018676042556763,0.1746545583009719,0.1655762046575546,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.916015625,0.8360399603843689,0.1992895305156707,0.1393249630928039,297.5579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.7922120690345764,0.1685031354427337,0.159831702709198,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.7390817999839783,0.1360734105110168,0.6145358681678772,285.91607666015625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6576843261719,285.91705322265625,1.0,0.293858140707016,1.0,1.0,0.0,1.0,-1.521343469619751,1.5213415622711182,1.893953822218464e-06,1.160072684288025,1.0,1.0,0.0,43.532222747802734,25.0,30851.3359375,-0.0,313.5138244628906,1.0,283.1499938964844,285.2488098144531,295.9088134765625,297.5948181152344,293.1499938964844,293.1499938964844,283.1499938964844,26143.107421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.61677485704422,1.0,0.0,0.0,3.513033390045166,3.513052225112915,6.582079663530749e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7138.2744140625,0.0,908.1455688476562,2371.396484375,0.0,1026.1497802734375,0.7079949975013733,1.0,0.0,3.0,1.0,0.0
18081540,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.9048892259597778,0.2157466858625412,0.1932465583086013,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.8491376638412476,0.1780276298522949,0.1684737056493759,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.8874804973602295,0.2034926414489746,0.1420488357543945,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.8393981456756592,0.1716023087501526,0.1624700874090194,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7818241715431213,0.1376885771751403,0.6203485131263733,285.9213562011719,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.63720703125,285.9225158691406,1.0,0.2884078621864319,1.0,1.0,0.0,1.0,-1.5441404581069946,1.5441385507583618,1.9472529402264627e-06,1.1780319213867188,1.0,1.0,0.0,36.28517150878906,25.0,31430.64453125,-0.0,305.3245544433594,1.0,283.1499938964844,285.24151611328125,295.93829345703125,297.65313720703125,293.1499938964844,293.1499938964844,283.1499938964844,27319.98828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225841045379639,1.0,0.0,0.0,3.591235876083374,3.5912556648254395,6.878383942421351e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7179.15625,0.0,970.153564453125,2371.396484375,0.0,1061.6458740234375,0.7236248254776001,1.0,0.0,3.0,1.0,0.0
18081600,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.9048892259597778,0.2157466858625412,0.1932465583086013,297.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.8491376638412476,0.1780276298522949,0.1684737056493759,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.8874804973602295,0.2034926414489746,0.1420488357543945,297.5376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.8393981456756592,0.1716023087501526,0.1624700874090194,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7818241715431213,0.1376885771751403,0.6203485131263733,285.9213562011719,284.95001220703125,294.9833374023437,292.90972900390625,294.98199462890625,297.63720703125,285.9225158691406,1.0,0.2884078621864319,1.0,1.0,0.0,1.0,-1.5441404581069946,1.5441385507583618,1.9472529402264627e-06,1.1780319213867188,1.0,1.0,0.0,36.28517150878906,25.0,31430.64453125,-0.0,305.3245544433594,1.0,283.1499938964844,285.24151611328125,295.93829345703125,297.65313720703125,293.1499938964844,293.1499938964844,283.1499938964844,27319.98828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225841045379639,1.0,0.0,0.0,3.591235876083374,3.5912556648254395,6.878383942421351e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7179.15625,0.0,970.153564453125,2371.396484375,0.0,1061.6458740234375,0.7236248254776001,1.0,0.0,3.0,1.0,0.0
18081660,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.9703451991081238,0.2214883863925933,0.1981976330280304,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.9023219347000122,0.1813064217567443,0.1713742911815643,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9493054747581482,0.2075648754835128,0.1447495818138122,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.890860915184021,0.1746098846197128,0.1651142984628677,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.8280341625213623,0.1392543017864227,0.6263899803161621,285.9288635253906,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61846923828125,285.9301147460937,1.0,0.2856259942054748,1.0,1.0,0.0,1.0,-1.567238211631775,1.5672361850738523,2.002208702833741e-06,1.196210503578186,1.0,1.0,0.0,31.131494522094727,25.0,32010.66796875,-0.0,302.57232666015625,1.0,283.1499938964844,285.2365417480469,295.96514892578125,297.7082214355469,293.1499938964844,293.1499938964844,283.1499938964844,28469.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282864809036255,1.0,0.0,0.0,3.6660330295562735,3.666053533554077,7.167889179982012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7219.73095703125,0.0,1032.043212890625,2371.396484375,0.0,1097.3485107421875,0.7385855317115784,1.0,0.0,3.0,1.0,0.0
18081720,297.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.9703451991081238,0.2214883863925933,0.1981976330280304,297.5478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287109375,0.9023219347000122,0.1813064217567443,0.1713742911815643,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92877197265625,0.9493054747581482,0.2075648754835128,0.1447495818138122,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.890860915184021,0.1746098846197128,0.1651142984628677,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92852783203125,0.8280341625213623,0.1392543017864227,0.6263899803161621,285.9288635253906,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.61846923828125,285.9301147460937,1.0,0.2856259942054748,1.0,1.0,0.0,1.0,-1.567238211631775,1.5672361850738523,2.002208702833741e-06,1.196210503578186,1.0,1.0,0.0,31.131494522094727,25.0,32010.66796875,-0.0,302.57232666015625,1.0,283.1499938964844,285.2365417480469,295.96514892578125,297.7082214355469,293.1499938964844,293.1499938964844,283.1499938964844,28469.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282864809036255,1.0,0.0,0.0,3.6660330295562735,3.666053533554077,7.167889179982012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7219.73095703125,0.0,1032.043212890625,2371.396484375,0.0,1097.3485107421875,0.7385855317115784,1.0,0.0,3.0,1.0,0.0
18081780,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.9818189740180968,0.2284586280584335,0.1886227279901504,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.9387142062187196,0.1844270974397659,0.1742760241031646,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.983211100101471,0.2114402204751968,0.147424966096878,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261779785156,0.9249383211135864,0.177461564540863,0.167761817574501,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.8539844751358032,0.1407163143157959,0.632645845413208,285.9259948730469,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6044616699219,285.924560546875,1.0,0.2839708030223846,1.0,1.0,0.0,1.0,-1.5740234851837158,1.5740214586257937,2.018770601353026e-06,1.2017587423324585,1.0,1.0,0.0,28.94451332092285,28.0,32357.87109375,-0.0,299.7674560546875,1.0,283.1499938964844,285.22039794921875,295.9893798828125,297.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,29601.7578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335635185241699,1.0,0.0,0.0,3.73819899559021,3.738220453262329,7.452867407664598e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7248.2041015625,0.0,1094.198486328125,2371.396484375,0.0,1131.1290283203125,0.7530255913734436,1.0,0.0,3.0,1.0,0.0
18081840,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.9818189740180968,0.2284586280584335,0.1886227279901504,297.529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.9387142062187196,0.1844270974397659,0.1742760241031646,297.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.983211100101471,0.2114402204751968,0.147424966096878,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261779785156,0.9249383211135864,0.177461564540863,0.167761817574501,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9263610839844,0.8539844751358032,0.1407163143157959,0.632645845413208,285.9259948730469,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6044616699219,285.924560546875,1.0,0.2839708030223846,1.0,1.0,0.0,1.0,-1.5740234851837158,1.5740214586257937,2.018770601353026e-06,1.2017587423324585,1.0,1.0,0.0,28.94451332092285,28.0,32357.87109375,-0.0,299.7674560546875,1.0,283.1499938964844,285.22039794921875,295.9893798828125,297.7558288574219,293.1499938964844,293.1499938964844,283.1499938964844,29601.7578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6335635185241699,1.0,0.0,0.0,3.73819899559021,3.738220453262329,7.452867407664598e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7248.2041015625,0.0,1094.198486328125,2371.396484375,0.0,1131.1290283203125,0.7530255913734436,1.0,0.0,3.0,1.0,0.0
18081900,297.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.977922260761261,0.2335734516382217,0.1816595643758773,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91424560546875,0.9501168131828308,0.18575319647789,0.1756375133991241,297.6017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.9922621846199036,0.2133191525936126,0.1487927734851837,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141540527344,0.936465859413147,0.1788190305233001,0.1690419167280197,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.8621911406517029,0.1414332538843155,0.6357467770576477,285.9140930175781,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.6033020019531,285.9135131835937,1.0,0.2837752401828766,1.0,1.0,0.0,1.0,-1.5766948461532593,1.576692819595337,2.0254556147847325e-06,1.2040692567825315,1.0,1.0,0.0,28.42692756652832,28.0,32518.712890625,-0.0,299.1710510253906,1.0,283.1499938964844,285.2056579589844,295.9986267089844,297.77264404296875,293.1499938964844,293.1499938964844,283.1499938964844,30325.23828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355677843093872,1.0,0.0,0.0,3.783604860305786,3.783626794815064,7.635018732798926e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7260.01123046875,0.0,1134.5567626953125,2371.396484375,0.0,1144.1422119140625,0.7592764496803284,1.0,0.0,3.0,1.0,0.0
18081960,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.9688153862953186,0.2381313741207122,0.1679581701755523,297.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.9689720869064332,0.1873169541358947,0.1769552826881408,297.6044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983154296875,0.9688153862953186,0.2164458930492401,0.1306341290473938,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.9562364816665648,0.1801445931196212,0.1702561974525451,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.878045380115509,0.1421829760074615,0.6392462253570557,285.8985595703125,284.95001220703125,295.09332275390625,292.98956298828125,295.092041015625,297.6025695800781,285.90399169921875,1.0,0.283974140882492,1.0,1.0,0.0,1.0,-1.5882503986358645,1.588248372077942,2.052834815913229e-06,1.2125515937805176,1.0,1.0,0.0,27.561962127685547,48.0,32706.35546875,-0.0,294.2256164550781,1.0,283.1499938964844,285.1971740722656,296.0054016113281,297.78125,293.1499938964844,293.1499938964844,283.1499938964844,30740.69921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636844277381897,1.0,0.0,0.0,3.8094348907470703,3.809457063674927,7.739620286884019e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7266.70556640625,0.0,1157.9520263671875,2371.396484375,0.0,1152.482177734375,0.7672767043113708,1.0,0.0,3.0,1.0,0.0
18082020,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.9856827855110168,0.2462692707777023,0.1964809745550155,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.9401696920394896,0.1901740133762359,0.1797868311405182,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.9867207407951356,0.2196540534496307,0.1533976793289184,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262084960937,0.9258241057395936,0.1826949417591095,0.1727921217679977,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.8521167039871216,0.143576368689537,0.6456431150436401,285.9269714355469,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.59765625,285.9321594238281,1.0,0.2928293347358703,1.0,1.0,0.0,1.0,-1.6190694570541382,1.6190674304962158,2.1288437892508227e-06,1.2367745637893677,1.0,1.0,0.0,30.4927921295166,68.0,33434.4140625,-0.0,325.8633117675781,1.0,283.1499938964844,285.2084350585937,296.032470703125,297.83648681640625,293.1499938964844,293.1499938964844,283.1499938964844,31857.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399862766265869,1.0,0.0,0.0,3.878017663955689,3.878040790557861,8.020808195396967e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7319.40380859375,0.0,1221.626220703125,2371.396484375,0.0,1173.181396484375,0.7810065150260925,1.0,0.0,3.0,1.0,0.0
18082080,297.7438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.9856827855110168,0.2462692707777023,0.1964809745550155,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.9401696920394896,0.1901740133762359,0.1797868311405182,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.9867207407951356,0.2196540534496307,0.1533976793289184,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262084960937,0.9258241057395936,0.1826949417591095,0.1727921217679977,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262390136719,0.8521167039871216,0.143576368689537,0.6456431150436401,285.9269714355469,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.59765625,285.9321594238281,1.0,0.2928293347358703,1.0,1.0,0.0,1.0,-1.6190694570541382,1.6190674304962158,2.1288437892508227e-06,1.2367745637893677,1.0,1.0,0.0,30.4927921295166,68.0,33434.4140625,-0.0,325.8633117675781,1.0,283.1499938964844,285.2084350585937,296.032470703125,297.83648681640625,293.1499938964844,293.1499938964844,283.1499938964844,31857.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399862766265869,1.0,0.0,0.0,3.878017663955689,3.878040790557861,8.020808195396967e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7319.40380859375,0.0,1221.626220703125,2371.396484375,0.0,1173.181396484375,0.7810065150260925,1.0,0.0,3.0,1.0,0.0
18082140,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9665053486824036,0.2473730146884918,0.222852423787117,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.8823679685592651,0.193027839064598,0.1827161312103271,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.9287161231040956,0.2226352393627166,0.1555441170930862,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.8703392148017883,0.1852738708257675,0.1754592359066009,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.8049582242965698,0.1448258161544799,0.652640163898468,285.9796447753906,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56427001953125,285.9830627441406,1.0,0.3082472681999206,1.0,1.0,0.0,1.0,-1.672879695892334,1.672877311706543,2.265860075567616e-06,1.279149293899536,1.0,1.0,0.0,37.50069046020508,88.0,34502.296875,-0.0,372.5578002929688,1.0,283.1499938964844,285.23883056640625,296.07342529296875,297.9259338378906,293.1499938964844,293.1499938964844,283.1499938964844,32975.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646763026714325,1.0,0.0,0.0,3.945495128631592,3.945518970489502,8.302360470224812e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7395.080078125,0.0,1286.5113525390625,2371.396484375,0.0,1218.637939453125,0.7945138216018677,1.0,0.0,3.0,1.0,0.0
18082200,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.97967529296875,0.9665053486824036,0.2473730146884918,0.222852423787117,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.8823679685592651,0.193027839064598,0.1827161312103271,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794311523437,0.9287161231040956,0.2226352393627166,0.1555441170930862,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790344238281,0.8703392148017883,0.1852738708257675,0.1754592359066009,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.8049582242965698,0.1448258161544799,0.652640163898468,285.9796447753906,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.56427001953125,285.9830627441406,1.0,0.3082472681999206,1.0,1.0,0.0,1.0,-1.672879695892334,1.672877311706543,2.265860075567616e-06,1.279149293899536,1.0,1.0,0.0,37.50069046020508,88.0,34502.296875,-0.0,372.5578002929688,1.0,283.1499938964844,285.23883056640625,296.07342529296875,297.9259338378906,293.1499938964844,293.1499938964844,283.1499938964844,32975.82421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646763026714325,1.0,0.0,0.0,3.945495128631592,3.945518970489502,8.302360470224812e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7395.080078125,0.0,1286.5113525390625,2371.396484375,0.0,1218.637939453125,0.7945138216018677,1.0,0.0,3.0,1.0,0.0
18082260,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8775908946990967,0.2510232031345367,0.2256780862808227,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8107684254646301,0.1956100761890411,0.1857745796442031,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8477392196655273,0.2256717234849929,0.1580834984779358,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7995323538780212,0.1875996142625808,0.178271472454071,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7363945841789246,0.1457038819789886,0.659526526927948,285.9873352050781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.540771484375,285.9887084960937,1.0,0.3259988129138946,1.0,1.0,0.0,1.0,-1.689107060432434,1.6891047954559326,2.3081356630427763e-06,1.2918481826782229,1.0,1.0,0.0,51.8065299987793,76.0,34973.2265625,-0.0,423.8153381347656,1.0,283.1499938964844,285.2332763671875,296.1005859375,297.9869689941406,293.1499938964844,293.1499938964844,283.04998779296875,34085.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544928550720215,1.0,0.0,0.0,4.011306285858154,4.011330604553223,8.581637871429848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7534.494140625,0.0,1351.9686279296875,2371.396484375,0.0,1271.807373046875,0.8066918253898621,1.0,0.0,3.0,1.0,0.0
18082320,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873352050781,0.8775908946990967,0.2510232031345367,0.2256780862808227,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8107684254646301,0.1956100761890411,0.1857745796442031,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872741699219,0.8477392196655273,0.2256717234849929,0.1580834984779358,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871520996094,0.7995323538780212,0.1875996142625808,0.178271472454071,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7363945841789246,0.1457038819789886,0.659526526927948,285.9873352050781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.540771484375,285.9887084960937,1.0,0.3259988129138946,1.0,1.0,0.0,1.0,-1.689107060432434,1.6891047954559326,2.3081356630427763e-06,1.2918481826782229,1.0,1.0,0.0,51.8065299987793,76.0,34973.2265625,-0.0,423.8153381347656,1.0,283.1499938964844,285.2332763671875,296.1005859375,297.9869689941406,293.1499938964844,293.1499938964844,283.04998779296875,34085.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544928550720215,1.0,0.0,0.0,4.011306285858154,4.011330604553223,8.581637871429848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7534.494140625,0.0,1351.9686279296875,2371.396484375,0.0,1271.807373046875,0.8066918253898621,1.0,0.0,3.0,1.0,0.0
18082380,297.6368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317321777344,0.8595465421676636,0.2547258734703064,0.2291024774312973,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.7926953434944153,0.1974606662988662,0.187809333205223,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.8303165435791016,0.2279156893491745,0.1598595827817917,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.781424343585968,0.1892551779747009,0.1801194548606872,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.7202740907669067,0.146262526512146,0.6632798910140991,285.9317321777344,284.95001220703125,295.2326965332031,293.0824584960937,295.23150634765625,297.5267333984375,285.9297790527344,1.0,0.3331927955150604,1.0,1.0,0.0,1.0,-1.7045217752456665,1.7045193910598757,2.3487939415645087e-06,1.303951859474182,1.0,1.0,0.0,57.583683013916016,76.0,35677.2421875,-0.0,449.5379943847656,1.0,283.056640625,285.15972900390625,296.13409423828125,298.0728759765625,293.1499938964844,293.1499938964844,283.04998779296875,34886.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636024117469788,1.0,0.0,0.0,4.058177947998047,4.058203220367432,8.783360385677952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7489.4150390625,0.0,1399.91748046875,2371.396484375,0.0,1336.208740234375,0.8140523433685303,1.0,0.0,3.0,1.0,0.0
18082440,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.8584069609642029,0.255668967962265,0.2299575358629226,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293212890625,0.7912189960479736,0.1978900134563446,0.1882473975419998,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292297363281,0.8289456963539124,0.228443294763565,0.1602505147457122,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.779938280582428,0.189637079834938,0.1805125176906585,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.7187376618385315,0.1463818103075027,0.6639525890350342,285.9291687011719,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5234069824219,285.9286804199219,1.0,0.3342144787311554,1.0,1.0,0.0,1.0,-1.7078241109848022,1.7078217267990112,2.357556923016091e-06,1.3065412044525146,1.0,1.0,0.0,58.2502555847168,64.0,35762.16015625,-0.0,453.44580078125,1.0,283.0538635253906,285.1573486328125,296.13360595703125,298.07342529296875,293.1499938964844,293.1499938964844,282.75,35006.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649799346923828,1.0,0.0,0.0,4.065156936645508,4.065182209014893,8.813597105472581e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7815.56005859375,0.0,1407.152587890625,2371.396484375,0.0,1346.106689453125,0.8153958916664124,1.0,0.0,3.0,1.0,0.0
18082500,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.8581221699714661,0.2579062879085541,0.2320659160614013,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057556152344,0.7899438142776489,0.1988658905029297,0.1892736703157425,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038635253906,0.8278165459632874,0.2296421378850937,0.1611744165420532,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8063659667969,0.7785893678665161,0.1904973983764648,0.1814272999763488,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.810791015625,0.7168974280357361,0.1466066688299179,0.6653610467910767,285.8026428222656,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.514404296875,285.78173828125,1.0,0.33597332239151,1.0,1.0,0.0,1.0,-1.7154879570007324,1.7154855728149414,2.377980763412779e-06,1.3125582933425903,1.0,1.0,0.0,59.20696640014648,64.0,36824.5625,-0.0,460.8448181152344,1.0,282.8100891113281,284.9858703613281,296.1877136230469,298.24383544921875,293.1499938964844,293.1499938964844,282.75,35262.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760610342025757,1.0,0.0,0.0,4.080025672912598,4.080050945281982,8.87818714545574e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7642.8671875,0.0,1422.649169921875,2371.396484375,0.0,1427.19677734375,0.8182628750801086,1.0,0.0,3.0,1.0,0.0
18082560,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7257080078125,0.8612743020057678,0.2599265575408935,0.2339398115873336,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.7919483780860901,0.1996612399816513,0.1900876313447952,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259521484375,0.8297945857048035,0.2306277453899383,0.1619158387184143,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72637939453125,0.7804453372955322,0.1911825090646743,0.1821353584527969,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.7178173065185547,0.1466898471117019,0.6659630537033081,285.7257385253906,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5038757324219,285.72271728515625,1.0,0.336404412984848,1.0,1.0,0.0,1.0,-1.721180438995361,1.7211780548095703,2.3932373096613446e-06,1.3170405626296997,1.0,1.0,0.0,59.08550262451172,52.0,37044.125,-0.0,463.94085693359375,1.0,282.760498046875,284.9276733398437,296.18084716796875,298.21246337890625,293.1499938964844,293.1499938964844,282.45001220703125,35452.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682494044303894,1.0,0.0,0.0,4.090996265411377,4.091021537780762,8.925995302888623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7919.1962890625,0.0,1434.156005859375,2371.396484375,0.0,1475.4334716796875,0.8203780651092529,1.0,0.0,3.0,1.0,0.0
18082620,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.876804769039154,0.2636527419090271,0.2372663468122482,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.804390013217926,0.2009277194738388,0.1912740468978881,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.8418665528297424,0.2322384268045425,0.1630404591560363,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7924595475196838,0.1922356784343719,0.1831182539463043,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.7264928817749023,0.1465903669595718,0.66538405418396,285.5086364746094,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48162841796875,285.50537109375,1.0,0.3341977596282959,1.0,1.0,0.0,1.0,-1.7284373044967651,1.728434920310974,2.412789399386384e-06,1.3227672576904297,1.0,1.0,0.0,56.27840423583984,40.0,38217.03515625,-0.0,460.1078796386719,1.0,282.4608459472656,284.6889953613281,296.18963623046875,298.2861022949219,293.1499938964844,293.1499938964844,282.1499938964844,35699.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970611214637756,1.0,0.0,0.0,4.105230331420898,4.105256080627441,8.988217246042041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7998.1796875,0.0,1449.1781005859375,2371.396484375,0.0,1587.6378173828125,0.8231223225593567,1.0,0.0,3.0,1.0,0.0
18082680,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.876804769039154,0.2636527419090271,0.2372663468122482,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.804390013217926,0.2009277194738388,0.1912740468978881,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50885009765625,0.8418665528297424,0.2322384268045425,0.1630404591560363,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50927734375,0.7924595475196838,0.1922356784343719,0.1831182539463043,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101623535156,0.7264928817749023,0.1465903669595718,0.66538405418396,285.5086364746094,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.48162841796875,285.50537109375,1.0,0.3341977596282959,1.0,1.0,0.0,1.0,-1.7284373044967651,1.728434920310974,2.412789399386384e-06,1.3227672576904297,1.0,1.0,0.0,56.27840423583984,40.0,38217.03515625,-0.0,460.1078796386719,1.0,282.4608459472656,284.6889953613281,296.18963623046875,298.2861022949219,293.1499938964844,293.1499938964844,282.1499938964844,35699.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970611214637756,1.0,0.0,0.0,4.105230331420898,4.105256080627441,8.988217246042041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7998.1796875,0.0,1449.1781005859375,2371.396484375,0.0,1587.6378173828125,0.8231223225593567,1.0,0.0,3.0,1.0,0.0
18082740,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.36785888671875,0.8894314765930176,0.2654142677783966,0.2387853860855102,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.8145036101341248,0.2014423012733459,0.1916992962360382,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.852208137512207,0.232915461063385,0.1634709537029266,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3719177246094,0.8026660084724426,0.1926456838846206,0.1834441274404525,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.376708984375,0.7341603636741638,0.1464427262544632,0.664400041103363,285.3681640625,284.95001220703125,295.3316345214844,293.1409912109375,295.3304443359375,297.4705810546875,285.3468017578125,1.0,0.3318497538566589,1.0,1.0,0.0,1.0,-1.730499505996704,1.730497121810913,2.418373014734243e-06,1.3244023323059082,1.0,1.0,0.0,53.8326301574707,40.0,39173.5625,0.0,454.1564636230469,1.0,282.2111511230469,284.5084228515625,296.2145080566406,298.4052429199219,293.1499938964844,293.1499938964844,282.1499938964844,35777.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050280570983887,1.0,0.0,0.0,4.109699249267578,4.109724998474121,9.007796961668646e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7790.01220703125,0.0,1453.916015625,2371.396484375,0.0,1650.657470703125,0.8239838480949402,1.0,0.0,3.0,1.0,0.0
18082800,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.9056206345558168,0.2670656740665436,0.2401812970638275,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.826899528503418,0.2018584907054901,0.1920089423656463,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8659191131591797,0.2334780097007751,0.1638041734695434,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.815457284450531,0.192959651350975,0.1836564838886261,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889709472656,0.7443753480911255,0.1462131142616272,0.6629475355148315,285.2872619628906,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.458984375,285.28375244140625,1.0,0.3288031816482544,1.0,1.0,0.0,1.0,-1.7314597368240356,1.731457233428955,2.421003046038095e-06,1.325185775756836,1.0,1.0,0.0,50.84899139404297,28.0,39302.6875,0.0,445.9423522949219,1.0,282.16046142578125,284.4474792480469,296.1943054199219,298.3437194824219,293.1499938964844,293.1499938964844,281.8500061035156,35835.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079164981842041,1.0,0.0,0.0,4.113008499145508,4.113034248352051,9.022309654938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8071.74658203125,0.0,1457.4310302734375,2371.396484375,0.0,1673.7802734375,0.8246217966079712,1.0,0.0,3.0,1.0,0.0
18082860,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9563956260681152,0.2702089846134186,0.2427819073200225,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8634370565414429,0.2025228887796402,0.1924116909503936,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9072437286376952,0.234411209821701,0.1642956286668777,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8507006168365479,0.1934261471033096,0.1838701963424682,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7762497067451477,0.1456251889467239,0.6591842770576477,285.0642395019531,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4364929199219,285.0606994628906,1.0,0.3211187720298767,1.0,1.0,0.0,1.0,-1.7313958406448364,1.731393337249756,2.421234057692345e-06,1.3254586458206177,1.0,1.0,0.0,43.6395149230957,25.0,40311.56640625,0.0,424.6539001464844,1.0,281.8619689941406,284.2056579589844,296.2014465332031,298.397705078125,293.1499938964844,293.1499938964844,281.54998779296875,35909.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167917490005493,1.0,0.0,0.0,4.117282390594482,4.117308616638184,9.041071393767196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8146.3525390625,0.0,1461.9794921875,2371.396484375,0.0,1745.7060546875,0.8254457712173462,1.0,0.0,3.0,1.0,0.0
18082920,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9563956260681152,0.2702089846134186,0.2427819073200225,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8634370565414429,0.2025228887796402,0.1924116909503936,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.9072437286376952,0.234411209821701,0.1642956286668777,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8507006168365479,0.1934261471033096,0.1838701963424682,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7762497067451477,0.1456251889467239,0.6591842770576477,285.0642395019531,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4364929199219,285.0606994628906,1.0,0.3211187720298767,1.0,1.0,0.0,1.0,-1.7313958406448364,1.731393337249756,2.421234057692345e-06,1.3254586458206177,1.0,1.0,0.0,43.6395149230957,25.0,40311.56640625,0.0,424.6539001464844,1.0,281.8619689941406,284.2056579589844,296.2014465332031,298.397705078125,293.1499938964844,293.1499938964844,281.54998779296875,35909.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167917490005493,1.0,0.0,0.0,4.117282390594482,4.117308616638184,9.041071393767196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8146.3525390625,0.0,1461.9794921875,2371.396484375,0.0,1745.7060546875,0.8254457712173462,1.0,0.0,3.0,1.0,0.0
18082980,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9989371299743652,0.2731665372848511,0.2441262453794479,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9061862230300904,0.2029841840267181,0.1926610022783279,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9575698375701904,0.2351060360670089,0.1646472662687301,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8918079137802124,0.1936990022659301,0.1839395612478256,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8124682307243347,0.1448828876018524,0.6549242734909058,284.8576965332031,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.414794921875,284.8592224121094,1.0,0.3149269223213196,1.0,1.0,0.0,1.0,-1.7298380136489868,1.7298356294631958,2.4183577806979883e-06,1.3253005743026731,0.8976888656616211,0.8976888656616211,0.0,37.85381317138672,28.0,41059.2734375,0.0,406.4339599609375,1.0,281.5611877441406,283.9945678710937,296.21002197265625,298.4447937011719,293.1499938964844,293.1499938964844,281.25,38526.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244476079940796,1.0,0.0,0.0,4.029738903045654,4.029764652252197,8.660687740302819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8185.43212890625,0.0,1404.783447265625,2371.396484375,0.0,1808.7694091796875,0.8119866847991943,1.0,0.0,3.0,1.0,0.0
18083040,297.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.9989371299743652,0.2731665372848511,0.2441262453794479,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9061862230300904,0.2029841840267181,0.1926610022783279,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.9575698375701904,0.2351060360670089,0.1646472662687301,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8918079137802124,0.1936990022659301,0.1839395612478256,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8124682307243347,0.1448828876018524,0.6549242734909058,284.8576965332031,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.414794921875,284.8592224121094,1.0,0.3149269223213196,1.0,1.0,0.0,1.0,-1.7298380136489868,1.7298356294631958,2.4183577806979883e-06,1.3253005743026731,0.8976888656616211,0.8976888656616211,0.0,37.85381317138672,28.0,41059.2734375,0.0,406.4339599609375,1.0,281.5611877441406,283.9945678710937,296.21002197265625,298.4447937011719,293.1499938964844,293.1499938964844,281.25,38526.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244476079940796,1.0,0.0,0.0,4.029738903045654,4.029764652252197,8.660687740302819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8185.43212890625,0.0,1404.783447265625,2371.396484375,0.0,1808.7694091796875,0.8119866847991943,1.0,0.0,3.0,1.0,0.0
18083100,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496643066406,0.997703731060028,0.275907039642334,0.2355869710445404,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.9167914390563964,0.2031860798597335,0.1928179264068603,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75048828125,0.9680126309394836,0.2354305535554886,0.1648478955030441,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.901300609111786,0.1938078999519348,0.1840081959962844,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559814453125,0.8196041584014893,0.1444960832595825,0.6529878377914429,284.7498474121094,284.95001220703125,295.4416809082031,293.1913146972656,295.4404602050781,297.4088439941406,284.73809814453125,1.0,0.3127103447914123,1.0,1.0,0.0,1.0,-1.7219903469085691,1.7219879627227783,2.393757768004434e-06,1.3163436651229858,0.7812832593917847,0.7812832593917847,0.0,36.55536651611328,28.0,41234.97265625,0.0,397.14697265625,1.0,281.3151550292969,283.86993408203125,296.2313537597656,298.5343933105469,293.1499938964844,293.1499938964844,281.25,42716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291808128356934,1.0,0.0,0.0,3.861960649490357,3.861985921859741,7.954524789965944e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7900.13916015625,0.0,1294.5670166015625,2371.396484375,0.0,1848.2088623046875,0.7846440076828003,1.0,0.0,3.0,1.0,0.0
