time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083160,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.9987550377845764,0.279424250125885,0.2428950816392898,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9082476496696472,0.2034389078617096,0.1930435597896576,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9600023627281188,0.2358676642179489,0.165126621723175,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8934723734855652,0.1939663290977478,0.1841466873884201,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8015441894531,0.8122262954711914,0.1441835910081863,0.651511013507843,284.80743408203125,284.95001220703125,295.4599914550781,293.1972351074219,295.45880126953125,297.4079895019531,284.8233947753906,1.0,0.3105852305889129,1.0,1.0,0.0,1.0,-1.700986385345459,1.700984001159668,2.346841711187153e-06,1.3072223663330078,0.7565046548843384,0.7565046548843384,0.0,37.20709609985352,31.0,40571.00390625,0.0,393.77777099609375,1.0,281.26531982421875,283.9854431152344,296.1949157714844,298.4132080078125,293.1499938964844,293.1499938964844,281.54998779296875,45006.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270631194114685,1.0,0.0,0.0,3.5558505058288574,3.5558738708496094,6.743502467543294e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7469.11474609375,0.0,1074.5802001953125,2371.396484375,0.0,1830.521728515625,0.7391901016235352,1.0,0.0,3.0,1.0,0.0
18083220,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9955313205718994,0.2877777814865112,0.2249604910612106,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9323543310165404,0.2047729790210724,0.19400355219841,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9816612601280212,0.2376554161310196,0.1661200672388076,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9151675701141356,0.195084661245346,0.1849093735218048,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8282528519630432,0.144303023815155,0.6506760716438293,284.9923095703125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.41766357421875,284.9908447265625,1.0,0.3088797032833099,1.0,1.0,0.0,1.0,-1.7049585580825806,1.704956293106079,2.352758201595861e-06,1.3065812587738037,0.8698090314865112,0.8698090314865112,0.0,35.08647918701172,49.0,40181.546875,0.0,384.539306640625,1.0,281.53399658203125,284.1454772949219,296.1291809082031,298.2386779785156,293.1499938964844,293.1499938964844,281.8500061035156,34597.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066009044647217,1.0,0.0,0.0,3.677372455596924,3.677394390106201,7.212300374703773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7403.3076171875,0.0,1086.51220703125,2371.396484375,0.0,1663.2305908203125,0.7473169565200806,1.0,0.0,3.0,1.0,0.0
18083280,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9955313205718994,0.2877777814865112,0.2249604910612106,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9323543310165404,0.2047729790210724,0.19400355219841,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9816612601280212,0.2376554161310196,0.1661200672388076,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9151675701141356,0.195084661245346,0.1849093735218048,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8282528519630432,0.144303023815155,0.6506760716438293,284.9923095703125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954528808594,297.41766357421875,284.9908447265625,1.0,0.3088797032833099,1.0,1.0,0.0,1.0,-1.7049585580825806,1.704956293106079,2.352758201595861e-06,1.3065812587738037,0.8698090314865112,0.8698090314865112,0.0,35.08647918701172,49.0,40181.546875,0.0,384.539306640625,1.0,281.53399658203125,284.1454772949219,296.1291809082031,298.2386779785156,293.1499938964844,293.1499938964844,281.8500061035156,34597.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066009044647217,1.0,0.0,0.0,3.677372455596924,3.677394390106201,7.212300374703773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7403.3076171875,0.0,1086.51220703125,2371.396484375,0.0,1663.2305908203125,0.7473169565200806,1.0,0.0,3.0,1.0,0.0
18083340,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9980376958847046,0.2950032651424408,0.2376573234796524,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.9192370772361756,0.2064783126115799,0.1955918669700622,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9709727168083192,0.2398315668106079,0.167625293135643,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.9028440117836,0.1965716481208801,0.1862921416759491,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.8177114129066467,0.1448479890823364,0.6529951095581055,285.1495056152344,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.42633056640625,285.1510314941406,1.0,0.3148543834686279,1.0,1.0,0.0,1.0,-1.7285133600234983,1.7285109758377075,2.415935796307167e-06,1.3251835107803345,1.0,1.0,0.0,37.04637908935547,67.0,40111.35546875,0.0,403.5670776367188,1.0,281.834716796875,284.2994689941406,296.15899658203125,298.2339782714844,293.1499938964844,293.1499938964844,281.54998779296875,31980.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921771168708801,1.0,0.0,0.0,3.887026786804199,3.887049913406372,8.058117941800447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8060.146484375,0.0,1229.9571533203125,2371.396484375,0.0,1549.5716552734375,0.7808843851089478,1.0,0.0,3.0,1.0,0.0
18083400,297.5948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9980376958847046,0.2950032651424408,0.2376573234796524,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.9192370772361756,0.2064783126115799,0.1955918669700622,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9709727168083192,0.2398315668106079,0.167625293135643,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.9028440117836,0.1965716481208801,0.1862921416759491,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.8177114129066467,0.1448479890823364,0.6529951095581055,285.1495056152344,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.42633056640625,285.1510314941406,1.0,0.3148543834686279,1.0,1.0,0.0,1.0,-1.7285133600234983,1.7285109758377075,2.415935796307167e-06,1.3251835107803345,1.0,1.0,0.0,37.04637908935547,67.0,40111.35546875,0.0,403.5670776367188,1.0,281.834716796875,284.2994689941406,296.15899658203125,298.2339782714844,293.1499938964844,293.1499938964844,281.54998779296875,31980.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921771168708801,1.0,0.0,0.0,3.887026786804199,3.887049913406372,8.058117941800447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8060.146484375,0.0,1229.9571533203125,2371.396484375,0.0,1549.5716552734375,0.7808843851089478,1.0,0.0,3.0,1.0,0.0
18083460,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9968637228012084,0.2956245541572571,0.2665353715419769,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8835360407829285,0.2076956778764724,0.1971277296543121,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9326542019844056,0.241311490535736,0.16899074614048,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8689047694206238,0.1976024359464645,0.1876411586999893,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.786387026309967,0.1449495404958725,0.6552382707595825,284.9706726074219,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.40386962890625,284.9696350097656,1.0,0.3269344866275787,1.0,1.0,0.0,1.0,-1.7722104787826538,1.7722079753875732,2.536868578317808e-06,1.3604732751846311,0.9766861200332642,0.9766861200332642,0.0,42.62996673583984,70.0,41923.015625,0.0,445.7897338867188,1.0,281.5625,284.08349609375,296.29266357421875,298.5292663574219,293.1499938964844,293.1499938964844,281.25,34185.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711441695690155,1.0,0.0,0.0,3.978657722473145,3.978682041168213,8.442512466899643e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8273.1318359375,0.0,1324.55078125,2371.396484375,0.0,1702.1923828125,0.7992711663246155,1.0,0.0,3.0,1.0,0.0
18083520,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9968637228012084,0.2956245541572571,0.2665353715419769,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8835360407829285,0.2076956778764724,0.1971277296543121,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9326542019844056,0.241311490535736,0.16899074614048,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8689047694206238,0.1976024359464645,0.1876411586999893,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.786387026309967,0.1449495404958725,0.6552382707595825,284.9706726074219,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.40386962890625,284.9696350097656,1.0,0.3269344866275787,1.0,1.0,0.0,1.0,-1.7722104787826538,1.7722079753875732,2.536868578317808e-06,1.3604732751846311,0.9766861200332642,0.9766861200332642,0.0,42.62996673583984,70.0,41923.015625,0.0,445.7897338867188,1.0,281.5625,284.08349609375,296.29266357421875,298.5292663574219,293.1499938964844,293.1499938964844,281.25,34185.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711441695690155,1.0,0.0,0.0,3.978657722473145,3.978682041168213,8.442512466899643e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8273.1318359375,0.0,1324.55078125,2371.396484375,0.0,1702.1923828125,0.7992711663246155,1.0,0.0,3.0,1.0,0.0
18083580,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9438062310218812,0.2957054674625397,0.2662670612335205,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8362165093421936,0.2081332951784134,0.1980414241552353,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8778919577598572,0.2418723106384277,0.1697640717029571,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8233340978622437,0.1978848874568939,0.1884033679962158,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7425315976142883,0.1442292183637619,0.6544229388237,284.8140869140625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3736267089844,284.8222351074219,1.0,0.3357967734336853,1.0,1.0,0.0,1.0,-1.772646427154541,1.7726439237594604,2.539121169320424e-06,1.361621975898743,0.8146742582321167,0.8146742582321167,0.0,51.55923843383789,73.0,42377.5703125,0.0,473.3062133789063,1.0,281.2631225585937,283.9340515136719,296.2984619140625,298.6040954589844,293.1499938964844,293.1499938964844,281.54998779296875,40811.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308937907218933,1.0,0.0,0.0,3.781085729598999,3.7811100482940674,7.624855697940802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7591.61669921875,0.0,1213.8804931640625,2371.396484375,0.0,1862.56396484375,0.7711501121520996,1.0,0.0,3.0,1.0,0.0
18083640,297.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9438062310218812,0.2957054674625397,0.2662670612335205,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8362165093421936,0.2081332951784134,0.1980414241552353,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8778919577598572,0.2418723106384277,0.1697640717029571,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81304931640625,0.8233340978622437,0.1978848874568939,0.1884033679962158,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.7425315976142883,0.1442292183637619,0.6544229388237,284.8140869140625,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.3736267089844,284.8222351074219,1.0,0.3357967734336853,1.0,1.0,0.0,1.0,-1.772646427154541,1.7726439237594604,2.539121169320424e-06,1.361621975898743,0.8146742582321167,0.8146742582321167,0.0,51.55923843383789,73.0,42377.5703125,0.0,473.3062133789063,1.0,281.2631225585937,283.9340515136719,296.2984619140625,298.6040954589844,293.1499938964844,293.1499938964844,281.54998779296875,40811.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308937907218933,1.0,0.0,0.0,3.781085729598999,3.7811100482940674,7.624855697940802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7591.61669921875,0.0,1213.8804931640625,2371.396484375,0.0,1862.56396484375,0.7711501121520996,1.0,0.0,3.0,1.0,0.0
18083700,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9253828525543212,0.2972491383552551,0.2673060595989227,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8225109577178955,0.2085073888301849,0.1984085738658905,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8624222874641418,0.2423888891935348,0.1700997203588485,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8094472885131836,0.1981724947690963,0.1886951178312301,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.729656457901001,0.1439669877290725,0.6534672975540161,284.9739074707031,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.36773681640625,284.9912109375,1.0,0.3395272195339203,1.0,1.0,0.0,1.0,-1.7739375829696655,1.7739349603652954,2.5421622922294773e-06,1.3622089624404907,0.899624764919281,0.899624764919281,0.0,55.12015151977539,73.0,41793.30078125,0.0,484.8698120117188,1.0,281.4845886230469,284.111328125,296.2033386230469,298.3790283203125,293.1499938964844,293.1499938964844,281.54998779296875,36393.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238961458206177,1.0,0.0,0.0,3.783569097518921,3.783592462539673,7.63487435051502e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7769.97412109375,0.0,1181.5928955078125,2371.396484375,0.0,1804.1966552734373,0.7697423100471497,1.0,0.0,3.0,1.0,0.0
18083760,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9132357239723206,0.2993293702602386,0.2690887749195099,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8126720190048218,0.2090770602226257,0.1989914327859878,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8518372178077698,0.2431452423334121,0.1706511378288269,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7989659309387207,0.198647916316986,0.1891916096210479,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7203792929649353,0.1438792645931244,0.6532993912696838,285.0145874023437,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3663635253906,285.0142517089844,1.0,0.3429760932922363,1.0,1.0,0.0,1.0,-1.7778319120407104,1.7778292894363403,2.551759962443612e-06,1.3642969131469729,0.9446817636489868,0.9446817636489868,0.0,58.08688735961914,76.0,41940.2734375,0.0,496.3189697265625,1.0,281.5363464355469,284.1225891113281,296.1901550292969,298.3931884765625,293.1499938964844,293.1499938964844,281.25,34047.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719374418258667,1.0,0.0,0.0,3.8755311965942383,3.8755545616149902,8.010525220925047e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8203.291015625,0.0,1237.0015869140625,2371.396484375,0.0,1766.877197265625,0.7813690900802612,1.0,0.0,3.0,1.0,0.0
18083820,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.895815908908844,0.3026892244815826,0.2725228071212768,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.795820951461792,0.209751009941101,0.1999876797199249,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.835308313369751,0.2440034300088882,0.171554684638977,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.782004714012146,0.1991578042507171,0.1900257468223571,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7041962742805481,0.1434359550476074,0.6527498960494995,284.8669128417969,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3583068847656,284.8726806640625,1.0,0.3490903079509735,1.0,1.0,0.0,1.0,-1.7845797538757324,1.7845771312713623,2.5667084173619514e-06,1.3665781021118164,0.8236691951751709,0.8236691951751709,0.0,63.4509162902832,64.0,42542.0078125,0.0,516.9496459960938,1.0,281.2629699707031,283.9751892089844,296.2568054199219,298.5481872558594,293.1499938964844,293.1499938964844,281.54998779296875,39331.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299452424049377,1.0,0.0,0.0,3.742322683334351,3.7423462867736816,7.469319029951293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7599.85888671875,0.0,1171.959716796875,2371.396484375,0.0,1854.6092529296875,0.7632200121879578,1.0,0.0,3.0,1.0,0.0
18083880,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.895815908908844,0.3026892244815826,0.2725228071212768,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.795820951461792,0.209751009941101,0.1999876797199249,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.835308313369751,0.2440034300088882,0.171554684638977,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.782004714012146,0.1991578042507171,0.1900257468223571,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7041962742805481,0.1434359550476074,0.6527498960494995,284.8669128417969,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3583068847656,284.8726806640625,1.0,0.3490903079509735,1.0,1.0,0.0,1.0,-1.7845797538757324,1.7845771312713623,2.5667084173619514e-06,1.3665781021118164,0.8236691951751709,0.8236691951751709,0.0,63.4509162902832,64.0,42542.0078125,0.0,516.9496459960938,1.0,281.2629699707031,283.9751892089844,296.2568054199219,298.5481872558594,293.1499938964844,293.1499938964844,281.54998779296875,39331.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299452424049377,1.0,0.0,0.0,3.742322683334351,3.7423462867736816,7.469319029951293e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7599.85888671875,0.0,1171.959716796875,2371.396484375,0.0,1854.6092529296875,0.7632200121879578,1.0,0.0,3.0,1.0,0.0
18083940,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9001240730285645,0.3069109320640564,0.2759886384010315,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7972468137741089,0.2107487022876739,0.2007676064968109,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8367963433265686,0.2453000992536544,0.1723054349422454,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7832262516021729,0.1999764740467071,0.1906433850526809,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7039755582809448,0.1432530283927917,0.6513074040412903,285.0422058105469,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3564758300781,285.04071044921875,1.0,0.3491542637348175,1.0,1.0,0.0,1.0,-1.7895852327346802,1.78958261013031,2.576691940703313e-06,1.367390275001526,0.9615705609321594,0.9615705609321594,0.0,63.36244583129883,52.0,42144.23828125,0.0,519.9597778320312,1.0,281.53631591796875,284.1379089355469,296.185546875,298.3919982910156,293.1499938964844,293.1499938964844,281.25,33332.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718947172164917,1.0,0.0,0.0,3.8731865882873535,3.8732099533081055,8.00083682861441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8218.669921875,0.0,1229.4039306640625,2371.396484375,0.0,1763.36767578125,0.7802338600158691,1.0,0.0,3.0,1.0,0.0
18084000,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9001240730285645,0.3069109320640564,0.2759886384010315,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7972468137741089,0.2107487022876739,0.2007676064968109,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8367963433265686,0.2453000992536544,0.1723054349422454,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7832262516021729,0.1999764740467071,0.1906433850526809,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7039755582809448,0.1432530283927917,0.6513074040412903,285.0422058105469,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.3564758300781,285.04071044921875,1.0,0.3491542637348175,1.0,1.0,0.0,1.0,-1.7895852327346802,1.78958261013031,2.576691940703313e-06,1.367390275001526,0.9615705609321594,0.9615705609321594,0.0,63.36244583129883,52.0,42144.23828125,0.0,519.9597778320312,1.0,281.53631591796875,284.1379089355469,296.185546875,298.3919982910156,293.1499938964844,293.1499938964844,281.25,33332.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718947172164917,1.0,0.0,0.0,3.8731865882873535,3.8732099533081055,8.00083682861441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8218.669921875,0.0,1229.4039306640625,2371.396484375,0.0,1763.36767578125,0.7802338600158691,1.0,0.0,3.0,1.0,0.0
18084060,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9207940101623536,0.3103551268577575,0.2792204320430755,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8117757439613342,0.2114150673151016,0.2014003545045852,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8512091040611267,0.2461046725511551,0.1729107499122619,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7975153923034668,0.2004861086606979,0.1911196261644363,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7154970765113831,0.1429024785757064,0.6494950652122498,284.8710632324219,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3499450683594,284.8751525878906,1.0,0.3454661071300506,1.0,1.0,0.0,1.0,-1.793351411819458,1.793348789215088,2.5849585654214025e-06,1.368567943572998,0.8365585207939148,0.8365585207939148,0.0,59.3678092956543,40.0,42762.8671875,0.0,510.2390441894531,1.0,281.2626953125,283.9643859863281,296.2578430175781,298.5611267089844,293.1499938964844,293.1499938964844,281.54998779296875,38637.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312174439430237,1.0,0.0,0.0,3.777962684631348,3.777986526489258,7.612264880663133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7613.140625,0.0,1194.5621337890625,2371.396484375,0.0,1865.2811279296875,0.7684861421585083,1.0,0.0,3.0,1.0,0.0
18084120,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9207940101623536,0.3103551268577575,0.2792204320430755,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8117757439613342,0.2114150673151016,0.2014003545045852,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8512091040611267,0.2461046725511551,0.1729107499122619,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7975153923034668,0.2004861086606979,0.1911196261644363,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7154970765113831,0.1429024785757064,0.6494950652122498,284.8710632324219,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3499450683594,284.8751525878906,1.0,0.3454661071300506,1.0,1.0,0.0,1.0,-1.793351411819458,1.793348789215088,2.5849585654214025e-06,1.368567943572998,0.8365585207939148,0.8365585207939148,0.0,59.3678092956543,40.0,42762.8671875,0.0,510.2390441894531,1.0,281.2626953125,283.9643859863281,296.2578430175781,298.5611267089844,293.1499938964844,293.1499938964844,281.54998779296875,38637.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312174439430237,1.0,0.0,0.0,3.777962684631348,3.777986526489258,7.612264880663133e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7613.140625,0.0,1194.5621337890625,2371.396484375,0.0,1865.2811279296875,0.7684861421585083,1.0,0.0,3.0,1.0,0.0
18084180,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.959228515625,0.3146122992038727,0.2824602127075195,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8374349474906921,0.2124018967151641,0.2019039839506149,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8798835277557373,0.2473473846912384,0.1734249144792556,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8237124681472778,0.20130255818367,0.1914694011211395,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.736565887928009,0.1427868604660034,0.6471279263496399,285.0432434082031,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.34912109375,285.041748046875,1.0,0.3391132652759552,1.0,1.0,0.0,1.0,-1.79603910446167,1.7960364818572998,2.595523937998223e-06,1.3729842901229858,0.9729191660881042,0.9729191660881042,0.0,52.7925033569336,28.0,42274.5859375,0.0,491.8888549804688,1.0,281.5367126464844,284.1279296875,296.1798400878906,298.395263671875,293.1499938964844,293.1499938964844,281.25,33370.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208859920501709,1.0,0.0,0.0,3.90072512626648,3.9007487297058105,8.115013656606607e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8230.001953125,0.0,1252.3172607421875,2371.396484375,0.0,1779.3173828125,0.7850934863090515,1.0,0.0,3.0,1.0,0.0
18084240,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.959228515625,0.3146122992038727,0.2824602127075195,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.8374349474906921,0.2124018967151641,0.2019039839506149,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8798835277557373,0.2473473846912384,0.1734249144792556,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8237124681472778,0.20130255818367,0.1914694011211395,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.736565887928009,0.1427868604660034,0.6471279263496399,285.0432434082031,284.95001220703125,295.7900085449219,293.2119445800781,295.7888488769531,297.34912109375,285.041748046875,1.0,0.3391132652759552,1.0,1.0,0.0,1.0,-1.79603910446167,1.7960364818572998,2.595523937998223e-06,1.3729842901229858,0.9729191660881042,0.9729191660881042,0.0,52.7925033569336,28.0,42274.5859375,0.0,491.8888549804688,1.0,281.5367126464844,284.1279296875,296.1798400878906,298.395263671875,293.1499938964844,293.1499938964844,281.25,33370.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208859920501709,1.0,0.0,0.0,3.90072512626648,3.9007487297058105,8.115013656606607e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8230.001953125,0.0,1252.3172607421875,2371.396484375,0.0,1779.3173828125,0.7850934863090515,1.0,0.0,3.0,1.0,0.0
18084300,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9831555485725404,0.3165225088596344,0.2842189967632293,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8570618629455566,0.2128325253725052,0.2022398710250854,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9020551443099976,0.2478571832180023,0.1737567037343979,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8424577713012695,0.2016543000936508,0.1917254030704498,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7528954148292542,0.142714649438858,0.6462987661361694,284.9089660644531,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.34765625,284.8903503417969,1.0,0.3352723717689514,1.0,1.0,0.0,1.0,-1.798267126083374,1.798264503479004,2.604094106573029e-06,1.3764835596084597,0.8966861367225647,0.8966861367225647,0.0,48.750125885009766,28.0,43083.0234375,0.0,480.94525146484375,1.0,281.31103515625,283.95709228515625,296.2486877441406,298.5922241210937,293.1499938964844,293.1499938964844,281.25,35312.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284879088401794,1.0,0.0,0.0,3.915663480758667,3.915687322616577,8.177286758836999e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8051.21875,0.0,1280.2896728515625,2371.396484375,0.0,1842.4141845703125,0.7883124947547913,1.0,0.0,3.0,1.0,0.0
18084360,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.3181683719158172,0.2814426124095917,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8790519833564758,0.2130599468946457,0.2023800760507583,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9280706644058228,0.2481064647436142,0.1738889068365097,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8633244037628174,0.2018125653266906,0.1917969733476638,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7712396383285522,0.1424929052591323,0.6448677778244019,284.8665466308594,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.34332275390625,284.86932373046875,1.0,0.3308953046798706,1.0,1.0,0.0,1.0,-1.7953563928604126,1.7953537702560425,2.598826540634036e-06,1.3764511346817017,0.84347003698349,0.84347003698349,0.0,44.94511795043945,25.0,42838.09375,0.0,467.0143127441406,1.0,281.2627258300781,283.947021484375,296.24639892578125,298.5567932128906,293.1499938964844,293.1499938964844,281.54998779296875,38553.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330365180969238,1.0,0.0,0.0,3.8111188411712646,3.811142921447754,7.746464802949049e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7614.5595703125,0.0,1220.312744140625,2371.396484375,0.0,1880.580810546875,0.7740446925163269,1.0,0.0,3.0,1.0,0.0
18084420,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9241054058074952,0.3281116187572479,0.2937759459018707,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.8036654591560364,0.2144774496555328,0.2037490904331207,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.843216061592102,0.2498085647821426,0.175014853477478,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7888922095298767,0.2030648440122604,0.193021073937416,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.7045370936393738,0.1429844051599502,0.6471574902534485,285.18536376953125,284.95001220703125,295.86334228515625,293.198974609375,295.8620300292969,297.371337890625,284.8949890136719,1.0,0.3161933422088623,1.0,1.0,0.0,1.0,-1.5121878385543823,1.5121856927871704,2.138215677405242e-06,1.3772456645965576,1.0,1.0,0.0,62.91960906982422,25.0,42012.890625,0.0,431.1775512695313,1.0,281.5359802246094,283.9747314453125,296.1529541015625,298.3241577148437,293.1499938964844,293.1499938964844,281.25,34437.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720314621925354,1.0,0.0,0.0,3.881007194519043,3.881030797958374,8.033179028643644e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8020.2958984375,0.0,1244.58642578125,2371.396484375,0.0,1774.61083984375,0.783025324344635,1.0,0.0,3.0,1.0,0.0
18084480,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.9241054058074952,0.3281116187572479,0.2937759459018707,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.8036654591560364,0.2144774496555328,0.2037490904331207,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.843216061592102,0.2498085647821426,0.175014853477478,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7888922095298767,0.2030648440122604,0.193021073937416,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560974121094,0.7045370936393738,0.1429844051599502,0.6471574902534485,285.18536376953125,284.95001220703125,295.86334228515625,293.198974609375,295.8620300292969,297.371337890625,284.8949890136719,1.0,0.3161933422088623,1.0,1.0,0.0,1.0,-1.5121878385543823,1.5121856927871704,2.138215677405242e-06,1.3772456645965576,1.0,1.0,0.0,62.91960906982422,25.0,42012.890625,0.0,431.1775512695313,1.0,281.5359802246094,283.9747314453125,296.1529541015625,298.3241577148437,293.1499938964844,293.1499938964844,281.25,34437.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720314621925354,1.0,0.0,0.0,3.881007194519043,3.881030797958374,8.033179028643644e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8020.2958984375,0.0,1244.58642578125,2371.396484375,0.0,1774.61083984375,0.783025324344635,1.0,0.0,3.0,1.0,0.0
18084540,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9949485659599304,0.3424819707870483,0.222621202468872,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.95557701587677,0.2169135361909866,0.2054443061351776,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9959335923194884,0.2537819445133209,0.1738407015800476,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.936148762702942,0.2051890194416046,0.1944658011198043,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8299139142036438,0.1442302465438842,0.6496028304100037,284.8661499023437,284.95001220703125,295.8999938964844,293.1913452148437,295.89825439453125,297.4191589355469,284.84503173828125,1.0,0.313064306974411,1.0,1.0,0.0,1.0,-1.7339529991149902,1.7339506149291992,2.423554633423919e-06,1.3237905502319336,0.7807231545448303,0.7807231545448303,0.0,35.30601119995117,45.0,40896.8125,0.0,401.92041015625,1.0,281.2644348144531,283.99932861328125,296.15692138671875,298.29864501953125,293.1499938964844,293.1499938964844,281.54998779296875,40933.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181785702705383,1.0,0.0,0.0,3.582643508911133,3.5826661586761475,6.845509119557391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7493.05712890625,0.0,1064.14111328125,2371.396484375,0.0,1757.06103515625,0.7406494617462158,1.0,0.0,3.0,1.0,0.0
18084600,297.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9949485659599304,0.3424819707870483,0.222621202468872,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.95557701587677,0.2169135361909866,0.2054443061351776,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9959335923194884,0.2537819445133209,0.1738407015800476,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.936148762702942,0.2051890194416046,0.1944658011198043,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8299139142036438,0.1442302465438842,0.6496028304100037,284.8661499023437,284.95001220703125,295.8999938964844,293.1913452148437,295.89825439453125,297.4191589355469,284.84503173828125,1.0,0.313064306974411,1.0,1.0,0.0,1.0,-1.7339529991149902,1.7339506149291992,2.423554633423919e-06,1.3237905502319336,0.7807231545448303,0.7807231545448303,0.0,35.30601119995117,45.0,40896.8125,0.0,401.92041015625,1.0,281.2644348144531,283.99932861328125,296.15692138671875,298.29864501953125,293.1499938964844,293.1499938964844,281.54998779296875,40933.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181785702705383,1.0,0.0,0.0,3.582643508911133,3.5826661586761475,6.845509119557391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7493.05712890625,0.0,1064.14111328125,2371.396484375,0.0,1757.06103515625,0.7406494617462158,1.0,0.0,3.0,1.0,0.0
18084660,297.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9966574907302856,0.3550508320331573,0.2299950867891311,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9471078515052797,0.2168603092432022,0.2057168781757354,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.994995653629303,0.2535872161388397,0.1776813417673111,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9271371960639954,0.205069288611412,0.1946119219064712,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8234519362449646,0.1440407186746597,0.6499210596084595,285.0459289550781,284.95001220703125,295.9366760253906,293.1831970214844,295.9354858398437,297.4532165527344,285.0466003417969,1.0,0.3172603249549866,1.0,1.0,0.0,1.0,-1.749844312667847,1.749841809272766,2.475773499099887e-06,1.343397855758667,0.92746239900589,0.92746239900589,0.0,36.65610504150391,65.0,41037.83984375,0.0,414.7991638183594,1.0,281.5340270996094,284.1416015625,296.1398010253906,298.2728271484375,293.1499938964844,293.1499938964844,281.25,32983.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705146312713623,1.0,0.0,0.0,3.760609865188599,3.760632038116455,7.542496405221755e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8110.36474609375,0.0,1137.32373046875,2371.396484375,0.0,1651.6011962890625,0.7603070139884949,1.0,0.0,3.0,1.0,0.0
18084720,297.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9966574907302856,0.3550508320331573,0.2299950867891311,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9471078515052797,0.2168603092432022,0.2057168781757354,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.994995653629303,0.2535872161388397,0.1776813417673111,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9271371960639954,0.205069288611412,0.1946119219064712,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8234519362449646,0.1440407186746597,0.6499210596084595,285.0459289550781,284.95001220703125,295.9366760253906,293.1831970214844,295.9354858398437,297.4532165527344,285.0466003417969,1.0,0.3172603249549866,1.0,1.0,0.0,1.0,-1.749844312667847,1.749841809272766,2.475773499099887e-06,1.343397855758667,0.92746239900589,0.92746239900589,0.0,36.65610504150391,65.0,41037.83984375,0.0,414.7991638183594,1.0,281.5340270996094,284.1416015625,296.1398010253906,298.2728271484375,293.1499938964844,293.1499938964844,281.25,32983.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705146312713623,1.0,0.0,0.0,3.760609865188599,3.760632038116455,7.542496405221755e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8110.36474609375,0.0,1137.32373046875,2371.396484375,0.0,1651.6011962890625,0.7603070139884949,1.0,0.0,3.0,1.0,0.0
18084780,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.3582444489002228,0.2632905840873718,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9049847722053528,0.2170220762491226,0.2060926556587219,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.958870530128479,0.2531498670578003,0.1774656772613525,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8877460956573486,0.2051206529140472,0.1948868334293365,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7910061478614807,0.1437080204486847,0.6498526930809021,284.9096069335937,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.4421081542969,284.9158630371094,1.0,0.3286701440811157,1.0,1.0,0.0,1.0,-1.7902497053146362,1.790247082710266,2.585973561508581e-06,1.373611330986023,0.8394687175750732,0.8394687175750732,0.0,41.93799209594727,85.0,42350.9609375,0.0,455.10443115234375,1.0,281.2637634277344,283.99005126953125,296.2364196777344,298.50262451171875,293.1499938964844,293.1499938964844,281.54998779296875,37491.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219577431678772,1.0,0.0,0.0,3.7076938152313232,3.707716703414917,7.331727260861953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7587.1630859375,0.0,1131.2513427734375,2371.396484375,0.0,1788.1593017578125,0.75555020570755,1.0,0.0,3.0,1.0,0.0
18084840,297.64996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.3582444489002228,0.2632905840873718,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9049847722053528,0.2170220762491226,0.2060926556587219,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.958870530128479,0.2531498670578003,0.1774656772613525,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8877460956573486,0.2051206529140472,0.1948868334293365,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7910061478614807,0.1437080204486847,0.6498526930809021,284.9096069335937,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.4421081542969,284.9158630371094,1.0,0.3286701440811157,1.0,1.0,0.0,1.0,-1.7902497053146362,1.790247082710266,2.585973561508581e-06,1.373611330986023,0.8394687175750732,0.8394687175750732,0.0,41.93799209594727,85.0,42350.9609375,0.0,455.10443115234375,1.0,281.2637634277344,283.99005126953125,296.2364196777344,298.50262451171875,293.1499938964844,293.1499938964844,281.54998779296875,37491.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219577431678772,1.0,0.0,0.0,3.7076938152313232,3.707716703414917,7.331727260861953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7587.1630859375,0.0,1131.2513427734375,2371.396484375,0.0,1788.1593017578125,0.75555020570755,1.0,0.0,3.0,1.0,0.0
18084900,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.3571937978267669,0.2848022282123565,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8813121318817139,0.2172790169715881,0.2063469886779785,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9313215017318726,0.2533486783504486,0.1775516271591186,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8647944331169128,0.2053081393241882,0.1950831562280655,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7699750661849976,0.1434949189424514,0.649390459060669,285.0560913085937,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.4209289550781,285.0735168457031,1.0,0.3364761471748352,1.0,1.0,0.0,1.0,-1.816168546676636,1.8161659240722656,2.659915708136396e-06,1.3942946195602417,0.9447519779205322,0.9447519779205322,0.0,46.02733612060547,85.0,42276.97265625,0.0,484.0355529785156,1.0,281.48388671875,284.14520263671875,296.1699523925781,298.3426818847656,293.1499938964844,293.1499938964844,281.54998779296875,33767.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187636494636536,1.0,0.0,0.0,3.77713680267334,3.7771594524383545,7.608936698488833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7794.576171875,0.0,1156.2041015625,2371.396484375,0.0,1761.8607177734375,0.7655258774757385,1.0,0.0,3.0,1.0,0.0
18084960,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.9990000128746032,0.3549787104129791,0.3084893822669983,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8587439060211182,0.2177367806434631,0.2068684250116348,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.9042770862579346,0.2538423836231231,0.1779352873563766,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.843263566493988,0.2056866437196731,0.1955333799123764,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7500280737876892,0.1433357745409011,0.6493989825248718,285.1101379394531,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.394287109375,285.1126708984375,1.0,0.3454484939575195,1.0,1.0,0.0,1.0,-1.8462436199188232,1.846240878105164,2.7460928322398104e-06,1.417422890663147,1.0,1.0,0.0,50.87554931640625,103.0,42914.171875,0.0,518.9102172851562,1.0,281.5362548828125,284.1645202636719,296.16912841796875,298.39825439453125,293.1499938964844,293.1499938964844,281.25,32266.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188469767570496,1.0,0.0,0.0,3.899580240249634,3.899603366851807,8.110250178106071e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8271.1845703125,0.0,1242.5439453125,2371.396484375,0.0,1762.544921875,0.7837478518486023,1.0,0.0,3.0,1.0,0.0
