time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085020,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9388994574546814,0.3506133556365967,0.3166411519050598,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8000023365020752,0.2180303782224655,0.2080080360174179,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.839794397354126,0.2540487349033355,0.1787571609020233,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7845929265022278,0.2058514803647995,0.1965412348508834,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6968716382980347,0.1423900425434112,0.6491823196411133,284.9139709472656,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3393859863281,284.9113464355469,1.0,0.3631380796432495,1.0,1.0,0.0,1.0,-1.8602254390716555,1.860222578048706,2.7878868422703817e-06,1.4290361404418943,0.9223009943962096,0.9223009943962096,0.0,67.36861419677734,91.0,44100.9921875,0.0,580.310546875,1.0,281.2618713378906,283.93585205078125,296.2368469238281,298.60675048828125,293.1499938964844,293.1499938964844,280.95001220703125,35576.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389329671859741,1.0,0.0,0.0,3.944589853286743,3.944614171981812,8.298550824292761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8422.0673828125,0.0,1306.7813720703125,2371.396484375,0.0,1930.496337890625,0.7942957282066345,1.0,0.0,3.0,1.0,0.0
18085080,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9388994574546814,0.3506133556365967,0.3166411519050598,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8000023365020752,0.2180303782224655,0.2080080360174179,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.839794397354126,0.2540487349033355,0.1787571609020233,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7845929265022278,0.2058514803647995,0.1965412348508834,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6968716382980347,0.1423900425434112,0.6491823196411133,284.9139709472656,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3393859863281,284.9113464355469,1.0,0.3631380796432495,1.0,1.0,0.0,1.0,-1.8602254390716555,1.860222578048706,2.7878868422703817e-06,1.4290361404418943,0.9223009943962096,0.9223009943962096,0.0,67.36861419677734,91.0,44100.9921875,0.0,580.310546875,1.0,281.2618713378906,283.93585205078125,296.2368469238281,298.60675048828125,293.1499938964844,293.1499938964844,280.95001220703125,35576.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389329671859741,1.0,0.0,0.0,3.944589853286743,3.944614171981812,8.298550824292761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8422.0673828125,0.0,1306.7813720703125,2371.396484375,0.0,1930.496337890625,0.7942957282066345,1.0,0.0,3.0,1.0,0.0
18085140,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9064942598342896,0.3512845635414123,0.3167444765567779,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7753632068634033,0.2177474051713943,0.208148568868637,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8159313201904297,0.2535878419876098,0.1787327527999878,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.7606703042984009,0.2054622024297714,0.1965802311897277,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.6728510856628418,0.1410416811704635,0.6449154615402222,284.82281494140625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3167419433594,284.8336486816406,1.0,0.3698945045471191,1.0,1.0,0.0,1.0,-1.854568719863892,1.854565978050232,2.773093456198694e-06,1.4259214401245115,0.7793261408805847,0.7793261408805847,0.0,76.2442626953125,79.0,44054.94140625,0.0,604.6073608398438,1.0,280.96533203125,283.8675231933594,296.197998046875,298.5911865234375,293.1499938964844,293.1499938964844,281.25,42476.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522817850112915,1.0,0.0,0.0,3.617818355560303,3.617841482162476,6.980588409533084e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7693.40283203125,0.0,1101.246337890625,2371.396484375,0.0,2045.224365234375,0.7460144758224487,1.0,0.0,3.0,1.0,0.0
18085200,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.9064942598342896,0.3512845635414123,0.3167444765567779,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7753632068634033,0.2177474051713943,0.208148568868637,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.8159313201904297,0.2535878419876098,0.1787327527999878,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.7606703042984009,0.2054622024297714,0.1965802311897277,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.6728510856628418,0.1410416811704635,0.6449154615402222,284.82281494140625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3167419433594,284.8336486816406,1.0,0.3698945045471191,1.0,1.0,0.0,1.0,-1.854568719863892,1.854565978050232,2.773093456198694e-06,1.4259214401245115,0.7793261408805847,0.7793261408805847,0.0,76.2442626953125,79.0,44054.94140625,0.0,604.6073608398438,1.0,280.96533203125,283.8675231933594,296.197998046875,298.5911865234375,293.1499938964844,293.1499938964844,281.25,42476.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522817850112915,1.0,0.0,0.0,3.617818355560303,3.617841482162476,6.980588409533084e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7693.40283203125,0.0,1101.246337890625,2371.396484375,0.0,2045.224365234375,0.7460144758224487,1.0,0.0,3.0,1.0,0.0
18085260,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9058775901794434,0.3548259139060974,0.3194192945957184,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7730119824409485,0.2182235121726989,0.2084268033504486,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8135637044906616,0.2541452646255493,0.1789517551660537,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7582886815071106,0.2057925462722778,0.1967309266328811,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6690394282341003,0.1403574496507644,0.6411442160606384,284.99615478515625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3157653808594,284.994873046875,1.0,0.3704756796360016,1.0,1.0,0.0,1.0,-1.854024171829224,1.854021430015564,2.7685912300512427e-06,1.423361897468567,0.8900781869888306,0.8900781869888306,0.0,77.27815246582031,67.0,43559.44921875,0.0,607.4811401367188,1.0,281.23468017578125,284.023681640625,296.092041015625,298.3733825683594,293.1499938964844,293.1499938964844,281.54998779296875,34258.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375652194023132,1.0,0.0,0.0,3.732882261276245,3.7329044342041016,7.431682433889364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7607.29931640625,0.0,1125.810302734375,2371.396484375,0.0,1918.8743896484373,0.7566204071044922,1.0,0.0,3.0,1.0,0.0
18085320,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9058775901794434,0.3548259139060974,0.3194192945957184,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7730119824409485,0.2182235121726989,0.2084268033504486,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8135637044906616,0.2541452646255493,0.1789517551660537,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7582886815071106,0.2057925462722778,0.1967309266328811,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6690394282341003,0.1403574496507644,0.6411442160606384,284.99615478515625,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3157653808594,284.994873046875,1.0,0.3704756796360016,1.0,1.0,0.0,1.0,-1.854024171829224,1.854021430015564,2.7685912300512427e-06,1.423361897468567,0.8900781869888306,0.8900781869888306,0.0,77.27815246582031,67.0,43559.44921875,0.0,607.4811401367188,1.0,281.23468017578125,284.023681640625,296.092041015625,298.3733825683594,293.1499938964844,293.1499938964844,281.54998779296875,34258.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375652194023132,1.0,0.0,0.0,3.732882261276245,3.7329044342041016,7.431682433889364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7607.29931640625,0.0,1125.810302734375,2371.396484375,0.0,1918.8743896484373,0.7566204071044922,1.0,0.0,3.0,1.0,0.0
18085380,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.9220014214515686,0.3590582907199859,0.3229515552520752,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7832928895950317,0.2191240489482879,0.2090439349412918,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.823602557182312,0.2551624476909637,0.1794866770505905,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7679677605628967,0.2065339982509613,0.1972004175186157,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.6767634749412537,0.1401444971561432,0.6390246748924255,285.1322021484375,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.32098388671875,285.1315612792969,1.0,0.3671639561653137,1.0,1.0,0.0,1.0,-1.8576639890670776,1.8576611280441284,2.773903361230623e-06,1.4222886562347412,1.0,1.0,0.0,73.47526550292969,55.0,43038.64453125,0.0,598.0802612304688,1.0,281.535400390625,284.16015625,296.0866394042969,298.31903076171875,293.1499938964844,293.1499938964844,281.25,32508.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248440980911255,1.0,0.0,0.0,3.918981552124024,3.919004917144776,8.191152005565527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8262.9228515625,0.0,1260.54248046875,2371.396484375,0.0,1812.060546875,0.7870615720748901,1.0,0.0,3.0,1.0,0.0
18085440,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.9220014214515686,0.3590582907199859,0.3229515552520752,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7832928895950317,0.2191240489482879,0.2090439349412918,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.823602557182312,0.2551624476909637,0.1794866770505905,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7679677605628967,0.2065339982509613,0.1972004175186157,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.6767634749412537,0.1401444971561432,0.6390246748924255,285.1322021484375,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.32098388671875,285.1315612792969,1.0,0.3671639561653137,1.0,1.0,0.0,1.0,-1.8576639890670776,1.8576611280441284,2.773903361230623e-06,1.4222886562347412,1.0,1.0,0.0,73.47526550292969,55.0,43038.64453125,0.0,598.0802612304688,1.0,281.535400390625,284.16015625,296.0866394042969,298.31903076171875,293.1499938964844,293.1499938964844,281.25,32508.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248440980911255,1.0,0.0,0.0,3.918981552124024,3.919004917144776,8.191152005565527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8262.9228515625,0.0,1260.54248046875,2371.396484375,0.0,1812.060546875,0.7870615720748901,1.0,0.0,3.0,1.0,0.0
18085500,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9349234700202942,0.3607962131500244,0.3246383965015411,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7919270992279053,0.2194541990756988,0.209341213107109,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8318099975585938,0.2554759979248047,0.1797268539667129,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7762224674224854,0.2067939639091491,0.1974252462387085,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.6838057637214661,0.1400055885314941,0.6381142139434814,284.99578857421875,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3213806152344,284.974853515625,1.0,0.3644813299179077,1.0,1.0,0.0,1.0,-1.8595128059387207,1.859510064125061,2.7771118311648024e-06,1.4221136569976809,0.9863491654396056,0.9863491654396056,0.0,70.466064453125,55.0,43987.97265625,0.0,589.8778686523438,1.0,281.3099670410156,283.9800720214844,296.1718444824219,298.5458984375,293.1499938964844,293.1499938964844,281.25,33478.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733475923538208,1.0,0.0,0.0,3.969395637512207,3.969419717788696,8.403250717492483e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8106.26611328125,0.0,1310.8641357421875,2371.396484375,0.0,1884.2835693359373,0.7969179153442383,1.0,0.0,3.0,1.0,0.0
18085560,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.948920726776123,0.3620325624942779,0.3257977366447449,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8017060160636902,0.2195256948471069,0.2093839943408966,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8411059379577637,0.2554510235786438,0.1797134578227996,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.785673201084137,0.20680832862854,0.1974090933799743,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6918759346008301,0.1396898180246353,0.6364338397979736,284.9127502441406,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3177795410156,284.9100341796875,1.0,0.3611849844455719,1.0,1.0,0.0,1.0,-1.858905553817749,1.8589026927948,2.7737851269193925e-06,1.4204998016357422,0.9287590384483336,0.9287590384483336,0.0,67.14614868164062,43.0,43981.9921875,0.0,578.9368286132812,1.0,281.26190185546875,283.91802978515625,296.1806945800781,298.5382385253906,293.1499938964844,293.1499938964844,280.95001220703125,35561.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398548722267151,1.0,0.0,0.0,3.9611587524414062,3.9611833095550537,8.368411954506882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8401.27734375,0.0,1320.756591796875,2371.396484375,0.0,1938.3441162109373,0.797206461429596,1.0,0.0,3.0,1.0,0.0
18085620,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.98067706823349,0.3643519282341003,0.3275755643844604,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.8257503509521484,0.2194435149431228,0.2090522795915603,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.8661953210830688,0.2551507651805877,0.1793155521154403,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8103326559066772,0.2066180258989334,0.1969749480485916,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7128481864929199,0.1388659626245498,0.6315301060676575,284.81597900390625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3089904785156,284.82745361328125,1.0,0.3530828952789306,1.0,1.0,0.0,1.0,-1.853756070137024,1.8537533283233645,2.7583507744566305e-06,1.4161869287490845,0.7802981734275818,0.7802981734275818,0.0,59.50308609008789,31.0,43955.86328125,0.0,551.18408203125,1.0,280.9642639160156,283.8454284667969,296.16339111328125,298.5468444824219,293.1499938964844,293.1499938964844,281.25,42632.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517721056938171,1.0,0.0,0.0,3.634394645690918,3.63441801071167,7.044703806968755e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7674.8076171875,0.0,1114.7132568359375,2371.396484375,0.0,2040.802001953125,0.7488783001899719,1.0,0.0,3.0,1.0,0.0
18085680,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172607421875,0.98067706823349,0.3643519282341003,0.3275755643844604,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.8257503509521484,0.2194435149431228,0.2090522795915603,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.8661953210830688,0.2551507651805877,0.1793155521154403,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8103326559066772,0.2066180258989334,0.1969749480485916,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7128481864929199,0.1388659626245498,0.6315301060676575,284.81597900390625,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3089904785156,284.82745361328125,1.0,0.3530828952789306,1.0,1.0,0.0,1.0,-1.853756070137024,1.8537533283233645,2.7583507744566305e-06,1.4161869287490845,0.7802981734275818,0.7802981734275818,0.0,59.50308609008789,31.0,43955.86328125,0.0,551.18408203125,1.0,280.9642639160156,283.8454284667969,296.16339111328125,298.5468444824219,293.1499938964844,293.1499938964844,281.25,42632.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517721056938171,1.0,0.0,0.0,3.634394645690918,3.63441801071167,7.044703806968755e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7674.8076171875,0.0,1114.7132568359375,2371.396484375,0.0,2040.802001953125,0.7488783001899719,1.0,0.0,3.0,1.0,0.0
18085740,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.3695707023143768,0.3164862096309662,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8546838164329529,0.2200818508863449,0.2091781497001648,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8988471627235413,0.2558127343654632,0.1793843954801559,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8384133577346802,0.2071044147014618,0.1969685405492782,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7362207770347595,0.1385350823402404,0.6280132532119751,284.9833679199219,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31689453125,284.9786376953125,1.0,0.3430218398571014,1.0,1.0,0.0,1.0,-1.8343864679336548,1.834383845329285,2.7055477858084487e-06,1.4035528898239136,0.8837849497795105,0.8837849497795105,0.0,51.944435119628906,25.0,43156.390625,0.0,514.9072875976562,1.0,281.2349853515625,283.9950561523437,296.06549072265625,298.3342590332031,293.1499938964844,293.1499938964844,281.54998779296875,34518.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365075945854187,1.0,0.0,0.0,3.7401087284088135,3.740131139755249,7.460483857357758e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7575.85546875,0.0,1133.337646484375,2371.396484375,0.0,1909.90576171875,0.758026123046875,1.0,0.0,3.0,1.0,0.0
18085800,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.3695707023143768,0.3164862096309662,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8546838164329529,0.2200818508863449,0.2091781497001648,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8988471627235413,0.2558127343654632,0.1793843954801559,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8384133577346802,0.2071044147014618,0.1969685405492782,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.7362207770347595,0.1385350823402404,0.6280132532119751,284.9833679199219,284.95001220703125,296.26666259765625,293.1185913085937,296.2655639648437,297.31689453125,284.9786376953125,1.0,0.3430218398571014,1.0,1.0,0.0,1.0,-1.8343864679336548,1.834383845329285,2.7055477858084487e-06,1.4035528898239136,0.8837849497795105,0.8837849497795105,0.0,51.944435119628906,25.0,43156.390625,0.0,514.9072875976562,1.0,281.2349853515625,283.9950561523437,296.06549072265625,298.3342590332031,293.1499938964844,293.1499938964844,281.54998779296875,34518.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365075945854187,1.0,0.0,0.0,3.7401087284088135,3.740131139755249,7.460483857357758e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7575.85546875,0.0,1133.337646484375,2371.396484375,0.0,1909.90576171875,0.758026123046875,1.0,0.0,3.0,1.0,0.0
18085860,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.3811917901039123,0.2870735824108124,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.883892834186554,0.2209930270910263,0.2097830176353454,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9331108331680298,0.2567504942417145,0.1798537820577621,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8659362196922302,0.2078501582145691,0.1974196285009384,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7589992880821228,0.1386095285415649,0.6268875002861023,285.079345703125,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3603515625,285.0746459960937,1.0,0.3328041732311249,1.0,1.0,0.0,1.0,-1.801626443862915,1.801623821258545,2.615955281726201e-06,1.3809239864349363,1.0,1.0,0.0,46.02288055419922,28.0,42008.9375,0.0,474.7171936035156,1.0,281.5343933105469,284.10205078125,296.05523681640625,298.2492980957031,293.1499938964844,293.1499938964844,281.25,32424.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211799025535583,1.0,0.0,0.0,3.914552688598633,3.9145760536193848,8.172648335857957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8179.58154296875,0.0,1256.192138671875,2371.396484375,0.0,1781.7401123046875,0.7863598465919495,1.0,0.0,3.0,1.0,0.0
18085920,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.9990000128746032,0.3811917901039123,0.2870735824108124,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.883892834186554,0.2209930270910263,0.2097830176353454,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.9331108331680298,0.2567504942417145,0.1798537820577621,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8659362196922302,0.2078501582145691,0.1974196285009384,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7589992880821228,0.1386095285415649,0.6268875002861023,285.079345703125,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3603515625,285.0746459960937,1.0,0.3328041732311249,1.0,1.0,0.0,1.0,-1.801626443862915,1.801623821258545,2.615955281726201e-06,1.3809239864349363,1.0,1.0,0.0,46.02288055419922,28.0,42008.9375,0.0,474.7171936035156,1.0,281.5343933105469,284.10205078125,296.05523681640625,298.2492980957031,293.1499938964844,293.1499938964844,281.25,32424.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211799025535583,1.0,0.0,0.0,3.914552688598633,3.9145760536193848,8.172648335857957e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8179.58154296875,0.0,1256.192138671875,2371.396484375,0.0,1781.7401123046875,0.7863598465919495,1.0,0.0,3.0,1.0,0.0
18085980,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.3940878212451935,0.2666714191436767,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.90721595287323,0.2213102728128433,0.2101626247167587,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9594466090202332,0.2568498849868774,0.1800354421138763,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8881933093070984,0.2080309689044952,0.1976611614227295,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7777600288391113,0.1385439336299896,0.626420259475708,284.8523254394531,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4103088378906,284.8526611328125,1.0,0.3259685337543487,1.0,1.0,0.0,1.0,-1.777524471282959,1.7775218486785889,2.5516844743833644e-06,1.3646599054336548,0.8545947670936584,0.8545947670936584,0.0,42.20857238769531,46.0,42204.375,0.0,448.0671691894531,1.0,281.2627868652344,283.8786315917969,296.1431884765625,298.42254638671875,293.1499938964844,293.1499938964844,281.54998779296875,38067.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314229011535645,1.0,0.0,0.0,3.8540172576904297,3.854041337966919,7.92183584508166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7545.75927734375,0.0,1251.25390625,2371.396484375,0.0,1867.0064697265625,0.7807000279426575,1.0,0.0,3.0,1.0,0.0
18086040,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.9990000128746032,0.3940878212451935,0.2666714191436767,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.90721595287323,0.2213102728128433,0.2101626247167587,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9594466090202332,0.2568498849868774,0.1800354421138763,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8881933093070984,0.2080309689044952,0.1976611614227295,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7777600288391113,0.1385439336299896,0.626420259475708,284.8523254394531,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4103088378906,284.8526611328125,1.0,0.3259685337543487,1.0,1.0,0.0,1.0,-1.777524471282959,1.7775218486785889,2.5516844743833644e-06,1.3646599054336548,0.8545947670936584,0.8545947670936584,0.0,42.20857238769531,46.0,42204.375,0.0,448.0671691894531,1.0,281.2627868652344,283.8786315917969,296.1431884765625,298.42254638671875,293.1499938964844,293.1499938964844,281.54998779296875,38067.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314229011535645,1.0,0.0,0.0,3.8540172576904297,3.854041337966919,7.92183584508166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7545.75927734375,0.0,1251.25390625,2371.396484375,0.0,1867.0064697265625,0.7807000279426575,1.0,0.0,3.0,1.0,0.0
18086100,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.4000845551490783,0.2652845680713653,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9090687036514282,0.2215262055397033,0.2102491110563278,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.961148738861084,0.2569890320301056,0.1800169348716735,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8898065090179443,0.2081681936979293,0.1976818889379501,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7790113687515259,0.1385654062032699,0.6261295676231384,284.9858703613281,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4325866699219,285.00360107421875,1.0,0.3259147405624389,1.0,1.0,0.0,1.0,-1.7756012678146362,1.7755987644195557,2.5472070319665363e-06,1.3638334274291992,0.9286521077156068,0.9286521077156068,0.0,41.96742248535156,46.0,41459.08203125,0.0,446.164306640625,1.0,281.48651123046875,284.0445861816406,296.0715026855469,298.2208557128906,293.1499938964844,293.1499938964844,281.54998779296875,35718.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234110236167908,1.0,0.0,0.0,3.852196931838989,3.85222053527832,7.914354682725389e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7715.18017578125,0.0,1231.214111328125,2371.396484375,0.0,1800.1776123046875,0.7805034518241882,1.0,0.0,3.0,1.0,0.0
18086160,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9990000128746032,0.4051635265350342,0.2690258324146271,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9050539135932922,0.2219674289226532,0.2106049209833145,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9568876028060912,0.2574142217636108,0.180253729224205,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8859786987304688,0.2085152268409729,0.1979548186063766,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.7755784392356873,0.1387326717376709,0.6267359256744385,285.0325622558594,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4487609863281,285.0329895019531,1.0,0.3277556598186493,1.0,1.0,0.0,1.0,-1.7818524837493896,1.7818498611450195,2.5651104351709364e-06,1.3690862655639648,0.9827256202697754,0.9827256202697754,0.0,42.70826721191406,64.0,41648.62109375,0.0,452.2478637695313,1.0,281.5370178222656,284.06182861328125,296.0709533691406,298.250732421875,293.1499938964844,293.1499938964844,281.25,33757.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184099555015564,1.0,0.0,0.0,3.941668748855591,3.941692590713501,8.286264119305997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8158.07275390625,0.0,1289.607666015625,2371.396484375,0.0,1758.95849609375,0.7927177548408508,1.0,0.0,3.0,1.0,0.0
18086220,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.4102621078491211,0.2903688848018646,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8826309442520142,0.2224024534225464,0.2113049030303955,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9305922389030457,0.2576253414154053,0.1806579679250717,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8642052412033081,0.208780363202095,0.1984888315200805,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7565082311630249,0.1386500746011734,0.6277428865432739,284.8811950683594,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4479675292969,284.88641357421875,1.0,0.3362536132335663,1.0,1.0,0.0,1.0,-1.8106437921524048,1.810641169548035,2.645984068294638e-06,1.3913466930389404,0.8717239499092102,0.8717239499092102,0.0,46.88977813720703,82.0,42827.71484375,0.0,483.1463623046875,1.0,281.2618713378906,283.8977966308594,296.1587829589844,298.4494934082031,293.1499938964844,293.1499938964844,281.54998779296875,37855.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302343249320984,1.0,0.0,0.0,3.877695083618164,3.877719163894653,8.019472943487926e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7585.8212890625,0.0,1269.0391845703125,2371.396484375,0.0,1857.0321044921875,0.7851005792617798,1.0,0.0,3.0,1.0,0.0
18086280,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.4102621078491211,0.2903688848018646,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8826309442520142,0.2224024534225464,0.2113049030303955,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9305922389030457,0.2576253414154053,0.1806579679250717,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8642052412033081,0.208780363202095,0.1984888315200805,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7565082311630249,0.1386500746011734,0.6277428865432739,284.8811950683594,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.4479675292969,284.88641357421875,1.0,0.3362536132335663,1.0,1.0,0.0,1.0,-1.8106437921524048,1.810641169548035,2.645984068294638e-06,1.3913466930389404,0.8717239499092102,0.8717239499092102,0.0,46.88977813720703,82.0,42827.71484375,0.0,483.1463623046875,1.0,281.2618713378906,283.8977966308594,296.1587829589844,298.4494934082031,293.1499938964844,293.1499938964844,281.54998779296875,37855.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302343249320984,1.0,0.0,0.0,3.877695083618164,3.877719163894653,8.019472943487926e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7585.8212890625,0.0,1269.0391845703125,2371.396484375,0.0,1857.0321044921875,0.7851005792617798,1.0,0.0,3.0,1.0,0.0
18086340,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.9990000128746032,0.41047203540802,0.3255897164344787,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8507263660430908,0.22321118414402,0.2121358811855316,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8931441307067871,0.258327305316925,0.1811568439006805,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8338627219200134,0.2093843221664428,0.1991399228572845,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.7298073172569275,0.1384935975074768,0.6280171275138855,285.10382080078125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4130554199219,285.1082763671875,1.0,0.3498647809028625,1.0,1.0,0.0,1.0,-1.85563325881958,1.8556305170059204,2.774394715743256e-06,1.4254238605499268,1.0,1.0,0.0,54.32821273803711,100.0,43044.82421875,0.0,536.1414794921875,1.0,281.5376281738281,284.108154296875,296.1053161621094,298.3385925292969,293.1499938964844,293.1499938964844,281.25,33799.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224971652030945,1.0,0.0,0.0,3.996034622192383,3.9960591793060303,8.516419711668277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8272.6943359375,0.0,1336.3682861328125,2371.396484375,0.0,1792.616455078125,0.801914393901825,1.0,0.0,3.0,1.0,0.0
18086400,297.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.9990000128746032,0.41047203540802,0.3255897164344787,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8507263660430908,0.22321118414402,0.2121358811855316,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8931441307067871,0.258327305316925,0.1811568439006805,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8338627219200134,0.2093843221664428,0.1991399228572845,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.7298073172569275,0.1384935975074768,0.6280171275138855,285.10382080078125,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.4130554199219,285.1082763671875,1.0,0.3498647809028625,1.0,1.0,0.0,1.0,-1.85563325881958,1.8556305170059204,2.774394715743256e-06,1.4254238605499268,1.0,1.0,0.0,54.32821273803711,100.0,43044.82421875,0.0,536.1414794921875,1.0,281.5376281738281,284.108154296875,296.1053161621094,298.3385925292969,293.1499938964844,293.1499938964844,281.25,33799.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224971652030945,1.0,0.0,0.0,3.996034622192383,3.9960591793060303,8.516419711668277e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8272.6943359375,0.0,1336.3682861328125,2371.396484375,0.0,1792.616455078125,0.801914393901825,1.0,0.0,3.0,1.0,0.0
18086460,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9976469278335572,0.4055538773536682,0.3665795028209686,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8185392618179321,0.2240794003009796,0.2133650630712509,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8565161228179932,0.2589325606822967,0.1819318681955337,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.801511287689209,0.2100584059953689,0.2001779973506927,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.699856162071228,0.1382405757904052,0.6288472414016724,284.9635009765625,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3514709472656,284.9646301269531,1.0,0.3671881556510925,1.0,1.0,0.0,1.0,-1.910775780677796,1.9107729196548464,2.937060344265774e-06,1.4674757719039917,0.9837924242019652,0.9837924242019652,0.0,64.82312774658203,103.0,45051.06640625,0.0,608.4913330078125,1.0,281.2618408203125,283.9269714355469,296.2009582519531,298.5897521972656,293.1499938964844,293.1499938964844,280.95001220703125,35113.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404539585113525,1.0,0.0,0.0,4.041609764099121,4.041634559631348,8.711787131687743e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8496.6103515625,0.0,1387.080078125,2371.396484375,0.0,1943.4503173828125,0.8113215565681458,1.0,0.0,3.0,1.0,0.0
18086520,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9976469278335572,0.4055538773536682,0.3665795028209686,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8185392618179321,0.2240794003009796,0.2133650630712509,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8565161228179932,0.2589325606822967,0.1819318681955337,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.801511287689209,0.2100584059953689,0.2001779973506927,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.699856162071228,0.1382405757904052,0.6288472414016724,284.9635009765625,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3514709472656,284.9646301269531,1.0,0.3671881556510925,1.0,1.0,0.0,1.0,-1.910775780677796,1.9107729196548464,2.937060344265774e-06,1.4674757719039917,0.9837924242019652,0.9837924242019652,0.0,64.82312774658203,103.0,45051.06640625,0.0,608.4913330078125,1.0,281.2618408203125,283.9269714355469,296.2009582519531,298.5897521972656,293.1499938964844,293.1499938964844,280.95001220703125,35113.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404539585113525,1.0,0.0,0.0,4.041609764099121,4.041634559631348,8.711787131687743e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8496.6103515625,0.0,1387.080078125,2371.396484375,0.0,1943.4503173828125,0.8113215565681458,1.0,0.0,3.0,1.0,0.0
18086580,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9528314471244812,0.4034349918365478,0.3636948466300964,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7814638614654541,0.2246934920549392,0.2145192325115203,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8194623589515686,0.2590826749801636,0.1824859976768493,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7646989226341248,0.2105005532503128,0.2011671960353851,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.6654841899871826,0.1377804428339004,0.6294043660163879,284.82110595703125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3105163574219,284.8285827636719,1.0,0.3789995312690735,1.0,1.0,0.0,1.0,-1.9099798202514648,1.909976840019226,2.9343746064114384e-06,1.4666568040847778,0.8306810855865479,0.8306810855865479,0.0,78.25555419921875,91.0,45539.0625,0.0,651.9857177734375,1.0,280.9627990722656,283.78570556640625,296.20361328125,298.6581726074219,293.1499938964844,293.1499938964844,281.25,40642.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575798034667969,1.0,0.0,0.0,3.846038579940796,3.8460631370544434,7.889070161581913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7778.365234375,0.0,1265.038330078125,2371.396484375,0.0,2091.37841796875,0.7823371887207031,1.0,0.0,3.0,1.0,0.0
18086640,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.9528314471244812,0.4034349918365478,0.3636948466300964,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7814638614654541,0.2246934920549392,0.2145192325115203,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208312988281,0.8194623589515686,0.2590826749801636,0.1824859976768493,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7646989226341248,0.2105005532503128,0.2011671960353851,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.6654841899871826,0.1377804428339004,0.6294043660163879,284.82110595703125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3105163574219,284.8285827636719,1.0,0.3789995312690735,1.0,1.0,0.0,1.0,-1.9099798202514648,1.909976840019226,2.9343746064114384e-06,1.4666568040847778,0.8306810855865479,0.8306810855865479,0.0,78.25555419921875,91.0,45539.0625,0.0,651.9857177734375,1.0,280.9627990722656,283.78570556640625,296.20361328125,298.6581726074219,293.1499938964844,293.1499938964844,281.25,40642.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575798034667969,1.0,0.0,0.0,3.846038579940796,3.8460631370544434,7.889070161581913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7778.365234375,0.0,1265.038330078125,2371.396484375,0.0,2091.37841796875,0.7823371887207031,1.0,0.0,3.0,1.0,0.0
18086700,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9439738392829896,0.4048468470573425,0.3643453121185303,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7749795317649841,0.2253185957670211,0.2150481343269348,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8128098845481873,0.2595429718494415,0.1827282309532165,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7584706544876099,0.2110220491886139,0.2016085982322693,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.659362256526947,0.1378320604562759,0.6295022368431091,284.9813537597656,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3085021972656,284.9966735839844,1.0,0.3816618323326111,1.0,1.0,0.0,1.0,-1.9123306274414065,1.912327766418457,2.9412046842480777e-06,1.4682939052581787,0.9185655117034912,0.9185655117034912,0.0,81.30254364013672,91.0,44938.8125,0.0,663.6932983398438,1.0,281.1863098144531,283.9619445800781,296.11602783203125,298.4374389648437,293.1499938964844,293.1499938964844,281.25,36357.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502936124801636,1.0,0.0,0.0,3.8513143062591553,3.8513381481170654,7.910728641036258e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7970.1962890625,0.0,1235.5452880859375,2371.396484375,0.0,2027.991943359375,0.7813115119934082,1.0,0.0,3.0,1.0,0.0
18086760,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9434341788291932,0.4070510268211365,0.3660566508769989,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7743008732795715,0.2262334525585174,0.2158260643482208,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8118719458580017,0.2603393495082855,0.1832104325294494,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7577585577964783,0.211819440126419,0.202280968427658,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6583406925201416,0.1381577551364898,0.6305464506149292,285.0216979980469,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3131103515625,285.0219116210937,1.0,0.3829493224620819,1.0,1.0,0.0,1.0,-1.917957067489624,1.9179540872573853,2.958000550279394e-06,1.4725030660629272,0.9654903411865234,0.9654903411865234,0.0,82.14600372314453,79.0,45116.8984375,0.0,670.7642822265625,1.0,281.23712158203125,283.9773864746094,296.1094665527344,298.4597473144531,293.1499938964844,293.1499938964844,280.95001220703125,34223.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457926869392395,1.0,0.0,0.0,3.934211015701294,3.934234857559204,8.254938279605994e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8433.96875,0.0,1287.0858154296875,2371.396484375,0.0,1989.1639404296875,0.7918254733085632,1.0,0.0,3.0,1.0,0.0
18086820,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9537346363067628,0.4105806648731231,0.3693675696849823,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7814581990242004,0.2277866750955581,0.217292234301567,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8183127045631409,0.2614410519599914,0.1840256303548813,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7644094824790955,0.2131592184305191,0.2035399973392486,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6638758778572083,0.1388197094202041,0.6331207156181335,284.8754577636719,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3174133300781,284.8802490234375,1.0,0.382254809141159,1.0,1.0,0.0,1.0,-1.929278016090393,1.9292750358581543,2.9921409350208705e-06,1.4810980558395386,0.8509114980697632,0.8509114980697632,0.0,80.11760711669922,67.0,45944.20703125,0.0,672.862548828125,1.0,280.9621276855469,283.8241271972656,296.1856384277344,298.6346740722656,293.1499938964844,293.1499938964844,281.25,38638.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562242746353149,1.0,0.0,0.0,3.831599473953247,3.831623554229736,7.829946184756409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7807.54931640625,0.0,1237.494873046875,2371.396484375,0.0,2079.537841796875,0.777919590473175,1.0,0.0,3.0,1.0,0.0
