time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086880,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9537346363067628,0.4105806648731231,0.3693675696849823,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7814581990242004,0.2277866750955581,0.217292234301567,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8183127045631409,0.2614410519599914,0.1840256303548813,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7644094824790955,0.2131592184305191,0.2035399973392486,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6638758778572083,0.1388197094202041,0.6331207156181335,284.8754577636719,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3174133300781,284.8802490234375,1.0,0.382254809141159,1.0,1.0,0.0,1.0,-1.929278016090393,1.9292750358581543,2.9921409350208705e-06,1.4810980558395386,0.8509114980697632,0.8509114980697632,0.0,80.11760711669922,67.0,45944.20703125,0.0,672.862548828125,1.0,280.9621276855469,283.8241271972656,296.1856384277344,298.6346740722656,293.1499938964844,293.1499938964844,281.25,38638.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562242746353149,1.0,0.0,0.0,3.831599473953247,3.831623554229736,7.829946184756409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7807.54931640625,0.0,1237.494873046875,2371.396484375,0.0,2079.537841796875,0.777919590473175,1.0,0.0,3.0,1.0,0.0
18086940,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9757547974586488,0.4154626429080963,0.3730533719062805,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7990708351135254,0.2299460917711258,0.2188606411218643,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8344212770462036,0.2632363438606262,0.1848975569009781,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7812001705169678,0.215066060423851,0.2048845291137695,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6787369251251221,0.1400097012519836,0.6364414095878601,285.0570983886719,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3305969238281,285.0567626953125,1.0,0.3785146176815033,1.0,1.0,0.0,1.0,-1.9422316551208496,1.9422285556793213,3.031224423466483e-06,1.490756869316101,1.0,1.0,0.0,74.3630599975586,55.0,45664.73046875,0.0,663.918212890625,1.0,281.23736572265625,283.9967041015625,296.12921142578125,298.4977722167969,293.1499938964844,293.1499938964844,280.95001220703125,33448.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462309002876282,1.0,0.0,0.0,3.955630779266357,3.955654859542847,8.345070909854257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8485.5126953125,0.0,1298.905029296875,2371.396484375,0.0,1992.9332275390625,0.7948001027107239,1.0,0.0,3.0,1.0,0.0
18087000,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9757547974586488,0.4154626429080963,0.3730533719062805,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7990708351135254,0.2299460917711258,0.2188606411218643,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.8344212770462036,0.2632363438606262,0.1848975569009781,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7812001705169678,0.215066060423851,0.2048845291137695,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6787369251251221,0.1400097012519836,0.6364414095878601,285.0570983886719,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3305969238281,285.0567626953125,1.0,0.3785146176815033,1.0,1.0,0.0,1.0,-1.9422316551208496,1.9422285556793213,3.031224423466483e-06,1.490756869316101,1.0,1.0,0.0,74.3630599975586,55.0,45664.73046875,0.0,663.918212890625,1.0,281.23736572265625,283.9967041015625,296.12921142578125,298.4977722167969,293.1499938964844,293.1499938964844,280.95001220703125,33448.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462309002876282,1.0,0.0,0.0,3.955630779266357,3.955654859542847,8.345070909854257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8485.5126953125,0.0,1298.905029296875,2371.396484375,0.0,1992.9332275390625,0.7948001027107239,1.0,0.0,3.0,1.0,0.0
18087060,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.4194784462451935,0.3739534318447113,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8244938850402832,0.2319464385509491,0.2205686718225479,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8596572279930115,0.2646853327751159,0.1858253180980682,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8071080446243286,0.2168229520320892,0.2063567340373993,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7020306587219238,0.1412381678819656,0.6407687067985535,284.8866271972656,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.338134765625,284.88848876953125,1.0,0.3728470206260681,1.0,1.0,0.0,1.0,-1.9541491270065308,1.9541460275650024,3.06740366795566e-06,1.4996219873428345,0.8865032196044922,0.8865032196044922,0.0,66.66039276123047,43.0,46686.6875,0.0,647.3135375976562,1.0,280.9617004394531,283.81109619140625,296.21295166015625,298.6975402832031,293.1499938964844,293.1499938964844,281.25,37348.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592691779136658,1.0,0.0,0.0,3.914862632751465,3.914886951446533,8.173942660505418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7863.03271484375,0.0,1295.96142578125,2371.396484375,0.0,2106.16552734375,0.7910037636756897,1.0,0.0,3.0,1.0,0.0
18087120,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.4194784462451935,0.3739534318447113,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8244938850402832,0.2319464385509491,0.2205686718225479,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8596572279930115,0.2646853327751159,0.1858253180980682,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8071080446243286,0.2168229520320892,0.2063567340373993,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7020306587219238,0.1412381678819656,0.6407687067985535,284.8866271972656,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.338134765625,284.88848876953125,1.0,0.3728470206260681,1.0,1.0,0.0,1.0,-1.9541491270065308,1.9541460275650024,3.06740366795566e-06,1.4996219873428345,0.8865032196044922,0.8865032196044922,0.0,66.66039276123047,43.0,46686.6875,0.0,647.3135375976562,1.0,280.9617004394531,283.81109619140625,296.21295166015625,298.6975402832031,293.1499938964844,293.1499938964844,281.25,37348.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592691779136658,1.0,0.0,0.0,3.914862632751465,3.914886951446533,8.173942660505418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7863.03271484375,0.0,1295.96142578125,2371.396484375,0.0,2106.16552734375,0.7910037636756897,1.0,0.0,3.0,1.0,0.0
18087180,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.4289604723453522,0.3476441502571106,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.845766007900238,0.2343285381793975,0.2224136292934417,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.882574200630188,0.266579270362854,0.1868184357881546,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8281123042106628,0.2189230173826217,0.2079503238201141,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7213906645774841,0.1427827924489975,0.6459237933158875,285.0357360839844,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3742370605469,285.0335998535156,1.0,0.36426642537117,1.0,1.0,0.0,1.0,-1.9332756996154783,1.93327271938324,3.002037374244537e-06,1.4825879335403442,1.0,1.0,0.0,60.48943710327149,31.0,45714.93359375,0.0,611.37646484375,1.0,281.23785400390625,283.9648742675781,296.14666748046875,298.5325012207031,293.1499938964844,293.1499938964844,280.95001220703125,34041.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498821020126343,1.0,0.0,0.0,4.008167743682861,4.008192539215088,8.568215434934245e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8500.6845703125,0.0,1348.8765869140625,2371.396484375,0.0,2024.4310302734373,0.8045120239257812,1.0,0.0,3.0,1.0,0.0
18087240,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.4289604723453522,0.3476441502571106,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.845766007900238,0.2343285381793975,0.2224136292934417,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.882574200630188,0.266579270362854,0.1868184357881546,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8281123042106628,0.2189230173826217,0.2079503238201141,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7213906645774841,0.1427827924489975,0.6459237933158875,285.0357360839844,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.3742370605469,285.0335998535156,1.0,0.36426642537117,1.0,1.0,0.0,1.0,-1.9332756996154783,1.93327271938324,3.002037374244537e-06,1.4825879335403442,1.0,1.0,0.0,60.48943710327149,31.0,45714.93359375,0.0,611.37646484375,1.0,281.23785400390625,283.9648742675781,296.14666748046875,298.5325012207031,293.1499938964844,293.1499938964844,280.95001220703125,34041.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498821020126343,1.0,0.0,0.0,4.008167743682861,4.008192539215088,8.568215434934245e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8500.6845703125,0.0,1348.8765869140625,2371.396484375,0.0,2024.4310302734373,0.8045120239257812,1.0,0.0,3.0,1.0,0.0
18087300,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9990000128746032,0.4358617961406708,0.3311327397823334,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8605360388755798,0.2354846149682998,0.2234633117914199,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8984000086784363,0.2674323618412018,0.1874145269393921,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8419595956802368,0.219938039779663,0.2088626325130462,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7335003614425659,0.1436435431241989,0.6492540240287781,284.8883056640625,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.4051513671875,284.8700561523437,1.0,0.3591298460960388,1.0,1.0,0.0,1.0,-1.920633316040039,1.9206303358078003,2.9635382361448137e-06,1.472765564918518,0.9177479147911072,0.9177479147911072,0.0,56.85984802246094,31.0,46314.57421875,0.0,590.1244506835938,1.0,281.00933837890625,283.7872619628906,296.2132263183594,298.7195739746094,293.1499938964844,293.1499938964844,280.95001220703125,35869.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756433367729187,1.0,0.0,0.0,4.009128570556641,4.009153366088867,8.572322371946939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8286.9189453125,0.0,1364.73583984375,2371.396484375,0.0,2081.36279296875,0.8052542209625244,1.0,0.0,3.0,1.0,0.0
18087360,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9990000128746032,0.4435375332832336,0.3133871853351593,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.8776691555976868,0.2364574968814849,0.2243086397647857,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9171295166015624,0.2680274248123169,0.1877949684858322,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8579747080802917,0.2207760661840438,0.2095798999071121,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7473204135894775,0.1444457173347473,0.6522740125656128,284.838134765625,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.4404296875,284.8401794433594,1.0,0.3534603714942932,1.0,1.0,0.0,1.0,-1.9052869081497192,1.9052839279174805,2.91724404632987e-06,1.46088445186615,0.8512457013130188,0.8512457013130188,0.0,53.10082244873047,34.0,45823.015625,0.0,566.8204345703125,1.0,280.9618835449219,283.7725830078125,296.2105407714844,298.6700439453125,293.1499938964844,293.1499938964844,281.25,39205.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591575980186462,1.0,0.0,0.0,3.892160654067993,3.8921852111816406,8.079417170847591e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7799.74755859375,0.0,1291.812744140625,2371.396484375,0.0,2105.188232421875,0.7885428071022034,1.0,0.0,3.0,1.0,0.0
18087420,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.4615649878978729,0.2866628766059875,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9079384207725524,0.2391304224729538,0.2264113873243332,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.951144516468048,0.2701023519039154,0.1888968795537948,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8866378664970398,0.2231201827526092,0.2113914340734481,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7726898789405823,0.1467035859823227,0.6604986786842346,285.0092468261719,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.5282897949219,285.0082397460937,1.0,0.3467486500740051,1.0,1.0,0.0,1.0,-1.889078974723816,1.8890761137008667,2.868450792448129e-06,1.4480812549591064,0.9647600650787354,0.9647600650787354,0.0,47.95459747314453,54.0,44879.81640625,0.0,538.8118896484375,1.0,281.2372436523437,283.9507751464844,296.140869140625,298.48199462890625,293.1499938964844,293.1499938964844,280.95001220703125,34490.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446683645248413,1.0,0.0,0.0,3.953111171722412,3.953135251998901,8.334442895829852e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8426.0869140625,0.0,1305.21923828125,2371.396484375,0.0,1979.5057373046875,0.7953932881355286,1.0,0.0,3.0,1.0,0.0
18087480,297.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.4615649878978729,0.2866628766059875,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9079384207725524,0.2391304224729538,0.2264113873243332,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.951144516468048,0.2701023519039154,0.1888968795537948,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8866378664970398,0.2231201827526092,0.2113914340734481,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7726898789405823,0.1467035859823227,0.6604986786842346,285.0092468261719,284.95001220703125,296.7799987792969,293.1925964355469,296.7789001464844,297.5282897949219,285.0082397460937,1.0,0.3467486500740051,1.0,1.0,0.0,1.0,-1.889078974723816,1.8890761137008667,2.868450792448129e-06,1.4480812549591064,0.9647600650787354,0.9647600650787354,0.0,47.95459747314453,54.0,44879.81640625,0.0,538.8118896484375,1.0,281.2372436523437,283.9507751464844,296.140869140625,298.48199462890625,293.1499938964844,293.1499938964844,280.95001220703125,34490.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446683645248413,1.0,0.0,0.0,3.953111171722412,3.953135251998901,8.334442895829852e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8426.0869140625,0.0,1305.21923828125,2371.396484375,0.0,1979.5057373046875,0.7953932881355286,1.0,0.0,3.0,1.0,0.0
18087540,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.4767656624317169,0.2844341397285461,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.91433584690094,0.241701602935791,0.2289305180311203,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.956333577632904,0.2719027996063232,0.1902680248022079,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8921752572059631,0.2253557592630386,0.2135922610759735,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7790151238441467,0.1490757465362548,0.6713106632232666,284.872802734375,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.600341796875,284.8797302246094,1.0,0.3499209284782409,1.0,1.0,0.0,1.0,-1.9066734313964844,1.9066704511642456,2.9206692033767467e-06,1.4614315032958984,0.8480333089828491,0.8480333089828491,0.0,47.98904800415039,74.0,45735.6640625,0.0,551.2255249023438,1.0,280.96246337890625,283.8133544921875,296.22430419921875,298.65728759765625,293.1499938964844,293.1499938964844,281.25,38975.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529927492141724,1.0,0.0,0.0,3.826982021331787,3.827006101608277,7.811085538378393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7800.2138671875,0.0,1236.3985595703125,2371.396484375,0.0,2051.3984375,0.7776284217834473,1.0,0.0,3.0,1.0,0.0
18087600,297.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.4767656624317169,0.2844341397285461,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.91433584690094,0.241701602935791,0.2289305180311203,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.956333577632904,0.2719027996063232,0.1902680248022079,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8921752572059631,0.2253557592630386,0.2135922610759735,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7790151238441467,0.1490757465362548,0.6713106632232666,284.872802734375,284.95001220703125,296.8166809082031,293.201416015625,296.8155822753906,297.600341796875,284.8797302246094,1.0,0.3499209284782409,1.0,1.0,0.0,1.0,-1.9066734313964844,1.9066704511642456,2.9206692033767467e-06,1.4614315032958984,0.8480333089828491,0.8480333089828491,0.0,47.98904800415039,74.0,45735.6640625,0.0,551.2255249023438,1.0,280.96246337890625,283.8133544921875,296.22430419921875,298.65728759765625,293.1499938964844,293.1499938964844,281.25,38975.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529927492141724,1.0,0.0,0.0,3.826982021331787,3.827006101608277,7.811085538378393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7800.2138671875,0.0,1236.3985595703125,2371.396484375,0.0,2051.3984375,0.7776284217834473,1.0,0.0,3.0,1.0,0.0
18087660,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.9990000128746032,0.4830370843410492,0.2930735051631927,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.90641987323761,0.2433750331401825,0.2304043024778366,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9473541378974916,0.2731700837612152,0.191047117114067,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8848944902420044,0.2268158495426178,0.2148787081241607,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7735800743103027,0.1504967957735061,0.6775751709938049,285.0459899902344,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.6219482421875,285.0587158203125,1.0,0.3550868630409241,1.0,1.0,0.0,1.0,-1.9288098812103271,1.9288069009780884,2.987583684443962e-06,1.4785419702529907,0.9646186232566832,0.9646186232566832,0.0,50.00164794921875,74.0,45567.796875,0.0,573.5965576171875,1.0,281.1972961425781,283.9913330078125,296.1671447753906,298.4960632324219,293.1499938964844,293.1499938964844,281.25,34469.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455103397369385,1.0,0.0,0.0,3.883493900299072,3.8835175037384033,8.043476782404468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8044.43017578125,0.0,1246.885986328125,2371.396484375,0.0,1986.7371826171875,0.7846583127975464,1.0,0.0,3.0,1.0,0.0
18087720,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.9990000128746032,0.4869458675384521,0.3032510578632355,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.8976689577102661,0.2448864132165908,0.2318288683891296,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9367198944091796,0.2743965089321136,0.1918936520814895,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8764108419418335,0.2281450778245926,0.2161373049020767,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.7668777704238892,0.1517053395509719,0.6831884384155273,285.08843994140625,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.6290283203125,285.09136962890625,1.0,0.3606180846691131,1.0,1.0,0.0,1.0,-1.9520047903060915,1.952001690864563,3.0587116270908155e-06,1.4965318441390991,1.0,1.0,0.0,52.36982727050781,94.0,46059.8125,0.0,598.4094848632812,1.0,281.2374267578125,284.0107421875,296.1837158203125,298.5576477050781,293.1499938964844,293.1499938964844,280.95001220703125,33334.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436344027519226,1.0,0.0,0.0,3.965679883956909,3.9657039642333984,8.387526122533018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8527.7041015625,0.0,1306.5205078125,2371.396484375,0.0,1970.6380615234373,0.7963786721229553,1.0,0.0,3.0,1.0,0.0
18087780,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.4907909333705902,0.3374570310115814,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8696413636207581,0.2478686273097992,0.2350499629974365,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9027985334396362,0.2765289843082428,0.1937279403209686,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8496212363243103,0.2307348400354385,0.2189828157424926,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7449545860290527,0.1539746671915054,0.6953797340393066,284.95556640625,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6084289550781,284.9588623046875,1.0,0.3771109879016876,1.0,1.0,0.0,1.0,-2.017199277877808,2.0171959400177,3.2639318305882625e-06,1.5472793579101562,0.964491844177246,0.964491844177246,0.0,60.51641845703125,112.0,48252.83984375,0.0,676.2208862304688,1.0,280.9612731933594,283.8391418457031,296.2865905761719,298.82470703125,293.1499938964844,293.1499938964844,280.6499938964844,35289.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608315944671631,1.0,0.0,0.0,4.005987167358398,4.006011962890625,8.558894819543639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8775.6572265625,0.0,1357.2313232421875,2371.396484375,0.0,2119.87060546875,0.8052526712417603,1.0,0.0,3.0,1.0,0.0
18087840,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.4907909333705902,0.3374570310115814,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8696413636207581,0.2478686273097992,0.2350499629974365,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9027985334396362,0.2765289843082428,0.1937279403209686,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8496212363243103,0.2307348400354385,0.2189828157424926,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7449545860290527,0.1539746671915054,0.6953797340393066,284.95556640625,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.6084289550781,284.9588623046875,1.0,0.3771109879016876,1.0,1.0,0.0,1.0,-2.017199277877808,2.0171959400177,3.2639318305882625e-06,1.5472793579101562,0.964491844177246,0.964491844177246,0.0,60.51641845703125,112.0,48252.83984375,0.0,676.2208862304688,1.0,280.9612731933594,283.8391418457031,296.2865905761719,298.82470703125,293.1499938964844,293.1499938964844,280.6499938964844,35289.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608315944671631,1.0,0.0,0.0,4.005987167358398,4.006011962890625,8.558894819543639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8775.6572265625,0.0,1357.2313232421875,2371.396484375,0.0,2119.87060546875,0.8052526712417603,1.0,0.0,3.0,1.0,0.0
18087900,297.7252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9990000128746032,0.4903214573860168,0.358649343252182,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8540616035461426,0.2491886764764785,0.236515611410141,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8853042721748352,0.2773630023002624,0.1944833248853683,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.834936261177063,0.2318620681762695,0.2202664762735366,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7326390147209167,0.1548601686954498,0.7005329728126526,284.86297607421875,284.95001220703125,296.9083251953125,293.2245483398437,296.9073486328125,297.5805358886719,284.85516357421875,1.0,0.3866418004035949,1.0,1.0,0.0,1.0,-2.053046226501465,2.0530428886413574,3.379996542207664e-06,1.5752487182617188,0.8928278088569641,0.8928278088569641,0.0,65.82709503173828,112.0,49720.4296875,0.0,723.9324340820312,1.0,280.71392822265625,283.7076721191406,296.3260803222656,298.99884033203125,293.1499938964844,293.1499938964844,280.6499938964844,36981.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728064656257629,1.0,0.0,0.0,3.981714963912964,3.9817399978637695,8.455492661596509e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8582.8583984375,0.0,1350.001220703125,2371.396484375,0.0,2225.800537109375,0.8015580773353577,1.0,0.0,3.0,1.0,0.0
18087960,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.4885675609111786,0.3816308975219726,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8388509154319763,0.2504578530788421,0.2379068583250045,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8678998351097107,0.2781330645084381,0.1951613873243332,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8203473091125488,0.2329360693693161,0.2214771807193756,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7201114892959595,0.1556205153465271,0.7050815224647522,284.8863525390625,284.95001220703125,296.9266662597656,293.2293395996094,296.9256896972656,297.54376220703125,284.8947448730469,1.0,0.3968092501163482,1.0,1.0,0.0,1.0,-2.090045690536499,2.090042352676392,3.5021214443986537e-06,1.6041245460510254,0.8797298669815063,0.8797298669815063,0.0,71.85948181152344,130.0,50285.3046875,0.0,776.7727661132812,1.0,280.6629638671875,283.7401733398437,296.3072509765625,298.962890625,293.1499938964844,293.1499938964844,280.95001220703125,38205.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797034382820129,1.0,0.0,0.0,3.89854097366333,3.8985655307769775,8.105928941404272e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8147.39111328125,0.0,1289.1512451171875,2371.396484375,0.0,2287.477783203125,0.7896114587783813,1.0,0.0,3.0,1.0,0.0
18088020,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9990000128746032,0.483988344669342,0.4292066097259521,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8120983242988586,0.2538585662841797,0.2412958145141601,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8381296992301941,0.2807733714580536,0.1970824599266052,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7924078106880188,0.2358822077512741,0.2244576513767242,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.6951322555541992,0.1575508713722229,0.7152198553085327,285.1391296386719,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4671325683594,285.1460266113281,1.0,0.418592631816864,1.0,1.0,0.0,1.0,-2.1693131923675537,2.169309377670288,3.771639967453666e-06,1.665964126586914,1.0,1.0,0.0,85.4859848022461,118.0,51083.19921875,0.0,898.4752197265625,1.0,280.93798828125,283.9698791503906,296.2445678710937,298.8605651855469,293.1499938964844,293.1499938964844,280.6499938964844,34180.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765412330627441,1.0,0.0,0.0,4.018207550048828,4.0182318687438965,8.611191333329771e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8964.537109375,0.0,1358.7784423828125,2371.396484375,0.0,2259.14208984375,0.8062061667442322,1.0,0.0,3.0,1.0,0.0
18088080,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9990000128746032,0.483988344669342,0.4292066097259521,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8120983242988586,0.2538585662841797,0.2412958145141601,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.8381296992301941,0.2807733714580536,0.1970824599266052,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7924078106880188,0.2358822077512741,0.2244576513767242,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.6951322555541992,0.1575508713722229,0.7152198553085327,285.1391296386719,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.4671325683594,285.1460266113281,1.0,0.418592631816864,1.0,1.0,0.0,1.0,-2.1693131923675537,2.169309377670288,3.771639967453666e-06,1.665964126586914,1.0,1.0,0.0,85.4859848022461,118.0,51083.19921875,0.0,898.4752197265625,1.0,280.93798828125,283.9698791503906,296.2445678710937,298.8605651855469,293.1499938964844,293.1499938964844,280.6499938964844,34180.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765412330627441,1.0,0.0,0.0,4.018207550048828,4.0182318687438965,8.611191333329771e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8964.537109375,0.0,1358.7784423828125,2371.396484375,0.0,2259.14208984375,0.8062061667442322,1.0,0.0,3.0,1.0,0.0
18088140,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9819481372833252,0.4810985922813415,0.4334616065025329,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7944135069847107,0.2569632232189178,0.2448011934757232,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8202594518661499,0.2830028235912323,0.1991093307733535,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7748017907142639,0.2385417819023132,0.2275350689888,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6791225075721741,0.159260481595993,0.7252650856971741,284.9824523925781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4079895019531,284.9801940917969,1.0,0.4292379319667816,1.0,1.0,0.0,1.0,-2.196100950241089,2.1960971355438232,3.866656697937287e-06,1.687759518623352,1.0,1.0,0.0,95.67821502685548,106.0,52806.1484375,0.0,962.7103881835938,1.0,280.660400390625,283.7689514160156,296.3215637207031,299.1000671386719,293.1499938964844,293.1499938964844,280.3500061035156,35000.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947725653648376,1.0,0.0,0.0,4.064812660217285,4.06483793258667,8.812103260424919e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9198.5205078125,0.0,1406.7947998046875,2371.396484375,0.0,2423.7314453125,0.8153294324874878,1.0,0.0,3.0,1.0,0.0
18088200,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9819481372833252,0.4810985922813415,0.4334616065025329,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7944135069847107,0.2569632232189178,0.2448011934757232,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8202594518661499,0.2830028235912323,0.1991093307733535,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7748017907142639,0.2385417819023132,0.2275350689888,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.6791225075721741,0.159260481595993,0.7252650856971741,284.9824523925781,284.95001220703125,297.0,293.2491149902344,296.9990539550781,297.4079895019531,284.9801940917969,1.0,0.4292379319667816,1.0,1.0,0.0,1.0,-2.196100950241089,2.1960971355438232,3.866656697937287e-06,1.687759518623352,1.0,1.0,0.0,95.67821502685548,106.0,52806.1484375,0.0,962.7103881835938,1.0,280.660400390625,283.7689514160156,296.3215637207031,299.1000671386719,293.1499938964844,293.1499938964844,280.3500061035156,35000.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947725653648376,1.0,0.0,0.0,4.064812660217285,4.06483793258667,8.812103260424919e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9198.5205078125,0.0,1406.7947998046875,2371.396484375,0.0,2423.7314453125,0.8153294324874878,1.0,0.0,3.0,1.0,0.0
18088260,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9782691597938538,0.4826152920722961,0.4342146813869476,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7932760715484619,0.2594687640666961,0.2473091632127761,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8180001974105835,0.284418374300003,0.200225830078125,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.773451030254364,0.2406169772148132,0.2296402603387832,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6779311895370483,0.1606943160295486,0.7321277260780334,284.8514099121094,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3868103027344,284.8565673828125,1.0,0.4328810274600982,1.0,1.0,0.0,1.0,-2.212911605834961,2.212907791137696,3.926261797460029e-06,1.7010383605957031,0.8689252734184265,0.8689252734184265,0.0,98.03516387939452,94.0,53747.35546875,0.0,988.0040893554688,1.0,280.36334228515625,283.6299133300781,296.31500244140625,299.1614990234375,293.1499938964844,293.1499938964844,280.6499938964844,39101.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090890645980835,1.0,0.0,0.0,3.927622556686402,3.927647352218628,8.22731294647383e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8423.75390625,0.0,1320.823974609375,2371.396484375,0.0,2554.80712890625,0.7951070070266724,1.0,0.0,3.0,1.0,0.0
18088320,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9782691597938538,0.4826152920722961,0.4342146813869476,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.7932760715484619,0.2594687640666961,0.2473091632127761,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8180001974105835,0.284418374300003,0.200225830078125,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.773451030254364,0.2406169772148132,0.2296402603387832,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6779311895370483,0.1606943160295486,0.7321277260780334,284.8514099121094,284.95001220703125,297.0366516113281,293.2593688964844,297.0357360839844,297.3868103027344,284.8565673828125,1.0,0.4328810274600982,1.0,1.0,0.0,1.0,-2.212911605834961,2.212907791137696,3.926261797460029e-06,1.7010383605957031,0.8689252734184265,0.8689252734184265,0.0,98.03516387939452,94.0,53747.35546875,0.0,988.0040893554688,1.0,280.36334228515625,283.6299133300781,296.31500244140625,299.1614990234375,293.1499938964844,293.1499938964844,280.6499938964844,39101.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090890645980835,1.0,0.0,0.0,3.927622556686402,3.927647352218628,8.22731294647383e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8423.75390625,0.0,1320.823974609375,2371.396484375,0.0,2554.80712890625,0.7951070070266724,1.0,0.0,3.0,1.0,0.0
18088380,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.989870011806488,0.48744997382164,0.4376435875892639,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8055147528648376,0.2628999054431915,0.2500789165496826,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8283651471138,0.2869459688663482,0.2015980035066604,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7849976420402527,0.2435352355241775,0.231950044631958,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6886557340621948,0.1628568470478058,0.7399222254753113,285.0458374023437,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.39569091796875,285.0469665527344,1.0,0.4324710071086883,1.0,1.0,0.0,1.0,-2.2341341972351074,2.234130382537842,4.0020918277150486e-06,1.7177340984344482,1.0,1.0,0.0,94.3889389038086,82.0,53500.96875,0.0,995.6708984375,1.0,280.6382141113281,283.8183898925781,296.2436828613281,298.9936218261719,293.1499938964844,293.1499938964844,280.3500061035156,34231.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994838953018188,1.0,0.0,0.0,4.019054412841797,4.019079208374023,8.61482192249241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9195.1826171875,0.0,1359.935546875,2371.396484375,0.0,2466.707275390625,0.8066543936729431,1.0,0.0,3.0,1.0,0.0
18088440,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.989870011806488,0.48744997382164,0.4376435875892639,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8055147528648376,0.2628999054431915,0.2500789165496826,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8283651471138,0.2869459688663482,0.2015980035066604,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7849976420402527,0.2435352355241775,0.231950044631958,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6886557340621948,0.1628568470478058,0.7399222254753113,285.0458374023437,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.39569091796875,285.0469665527344,1.0,0.4324710071086883,1.0,1.0,0.0,1.0,-2.2341341972351074,2.234130382537842,4.0020918277150486e-06,1.7177340984344482,1.0,1.0,0.0,94.3889389038086,82.0,53500.96875,0.0,995.6708984375,1.0,280.6382141113281,283.8183898925781,296.2436828613281,298.9936218261719,293.1499938964844,293.1499938964844,280.3500061035156,34231.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994838953018188,1.0,0.0,0.0,4.019054412841797,4.019079208374023,8.61482192249241e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9195.1826171875,0.0,1359.935546875,2371.396484375,0.0,2466.707275390625,0.8066543936729431,1.0,0.0,3.0,1.0,0.0
18088500,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9987208247184752,0.489666998386383,0.4396584331989288,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.8153782486915588,0.2646431624889374,0.2516575157642364,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.837436318397522,0.2881997227668762,0.2024499326944351,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7948722243309021,0.2450200319290161,0.2332804799079895,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.6978005170822144,0.1640258431434631,0.7446230053901672,284.9263610839844,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.3986511230469,284.9150695800781,1.0,0.4313783049583435,1.0,1.0,0.0,1.0,-2.246687412261963,2.246683359146118,4.047458332934184e-06,1.7276960611343384,0.9474409818649292,0.9474409818649292,0.0,91.09403228759766,82.0,54669.25390625,0.0,995.8998413085938,1.0,280.4091186523437,283.6649780273437,296.3127136230469,299.2079162597656,293.1499938964844,293.1499938964844,280.3500061035156,35422.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065126538276672,1.0,0.0,0.0,4.031296253204346,4.0313215255737305,8.667382758176245e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9009.8154296875,0.0,1380.523681640625,2371.396484375,0.0,2531.1162109375,0.8091321587562561,1.0,0.0,3.0,1.0,0.0
18088560,297.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.4920240342617035,0.4317792356014251,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8228932619094849,0.2661907076835632,0.253078281879425,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8445725440979004,0.2891873121261596,0.2031282484531402,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8027048110961914,0.2463158965110778,0.2344634681940078,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7051052451133728,0.1650787889957428,0.7490320205688477,284.89422607421875,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.4000244140625,284.8954467773437,1.0,0.4293789565563202,1.0,1.0,0.0,1.0,-2.2484123706817627,2.248408317565918,4.0545096453570295e-06,1.729528546333313,0.9098480939865112,0.9098480939865112,0.0,88.50086212158203,70.0,54683.47265625,0.0,986.8732299804688,1.0,280.36163330078125,283.64520263671875,296.31890869140625,299.19256591796875,293.1499938964844,293.1499938964844,280.04998779296875,37163.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107665777206421,1.0,0.0,0.0,3.979783535003662,3.9798083305358887,8.447290156254894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9367.6484375,0.0,1349.8092041015625,2371.396484375,0.0,2570.254638671875,0.8022415041923523,1.0,0.0,3.0,1.0,0.0
18088620,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.5020688772201538,0.4046260118484497,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8423911929130554,0.2691894173622131,0.2556322813034057,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.8640792369842529,0.2910034954547882,0.2042002826929092,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8222143054008484,0.2487953007221222,0.2365360856056213,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7229439616203308,0.1671603918075561,0.7569870948791504,284.83282470703125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.438720703125,284.8381652832031,1.0,0.4232451319694519,1.0,1.0,0.0,1.0,-2.242445707321167,2.2424416542053223,4.0198233364208136e-06,1.71714448928833,0.7882503867149353,0.7882503867149353,0.0,81.30242919921875,73.0,54396.640625,0.0,948.9790649414062,1.0,280.0645446777344,283.592529296875,296.3141174316406,299.2023010253906,293.1499938964844,293.1499938964844,280.3500061035156,41858.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818560004234314,1.0,0.0,0.0,3.672269105911255,3.672292709350586,7.192296607172466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8497.5390625,0.0,1137.3775634765625,2371.396484375,0.0,2642.234130859375,0.7545077800750732,1.0,0.0,3.0,1.0,0.0
18088680,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.5020688772201538,0.4046260118484497,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8423911929130554,0.2691894173622131,0.2556322813034057,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.8640792369842529,0.2910034954547882,0.2042002826929092,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.8222143054008484,0.2487953007221222,0.2365360856056213,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7229439616203308,0.1671603918075561,0.7569870948791504,284.83282470703125,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.438720703125,284.8381652832031,1.0,0.4232451319694519,1.0,1.0,0.0,1.0,-2.242445707321167,2.2424416542053223,4.0198233364208136e-06,1.71714448928833,0.7882503867149353,0.7882503867149353,0.0,81.30242919921875,73.0,54396.640625,0.0,948.9790649414062,1.0,280.0645446777344,283.592529296875,296.3141174316406,299.2023010253906,293.1499938964844,293.1499938964844,280.3500061035156,41858.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818560004234314,1.0,0.0,0.0,3.672269105911255,3.672292709350586,7.192296607172466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8497.5390625,0.0,1137.3775634765625,2371.396484375,0.0,2642.234130859375,0.7545077800750732,1.0,0.0,3.0,1.0,0.0
