time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088740,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.51515132188797,0.3920623362064361,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8545758128166199,0.2731695175170898,0.2590289115905761,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8758077621459961,0.2939654886722564,0.2059715092182159,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8334182500839233,0.252175360918045,0.239386647939682,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7334104180335999,0.1700442731380462,0.7684138417243958,284.9986267089844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5016174316406,284.9994812011719,1.0,0.4203327894210815,1.0,1.0,0.0,1.0,-2.2385575771331787,2.238553524017334,4.01971374230925e-06,1.7222200632095337,0.902994990348816,0.902994990348816,0.0,78.52742004394531,76.0,54124.72265625,0.0,939.6841430664062,1.0,280.3348083496094,283.7522277832031,296.2578125,299.03887939453125,293.1499938964844,293.1499938964844,280.6499938964844,34492.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049915432929993,1.0,0.0,0.0,3.7834372520446777,3.783460140228272,7.634342296114482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8422.6181640625,0.0,1166.7501220703125,2371.396484375,0.0,2517.14892578125,0.7657638192176819,1.0,0.0,3.0,1.0,0.0
18088800,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.51515132188797,0.3920623362064361,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8545758128166199,0.2731695175170898,0.2590289115905761,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8758077621459961,0.2939654886722564,0.2059715092182159,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8334182500839233,0.252175360918045,0.239386647939682,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7334104180335999,0.1700442731380462,0.7684138417243958,284.9986267089844,284.95001220703125,297.1833190917969,293.3026123046875,297.1824035644531,297.5016174316406,284.9994812011719,1.0,0.4203327894210815,1.0,1.0,0.0,1.0,-2.2385575771331787,2.238553524017334,4.01971374230925e-06,1.7222200632095337,0.902994990348816,0.902994990348816,0.0,78.52742004394531,76.0,54124.72265625,0.0,939.6841430664062,1.0,280.3348083496094,283.7522277832031,296.2578125,299.03887939453125,293.1499938964844,293.1499938964844,280.6499938964844,34492.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049915432929993,1.0,0.0,0.0,3.7834372520446777,3.783460140228272,7.634342296114482e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8422.6181640625,0.0,1166.7501220703125,2371.396484375,0.0,2517.14892578125,0.7657638192176819,1.0,0.0,3.0,1.0,0.0
18088860,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9990000128746032,0.5241146087646484,0.3837560713291168,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.8633050918579102,0.2759754955768585,0.2615037560462951,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12677001953125,0.884209156036377,0.2961267232894897,0.2073455452919006,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.8413372039794922,0.2545774281024933,0.2414893209934234,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.7408700585365295,0.1721452921628952,0.7770678400993347,285.1270446777344,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.5433654785156,285.1304931640625,1.0,0.4200630784034729,1.0,1.0,0.0,1.0,-2.2461187839508057,2.246114730834961,4.047103175253142e-06,1.728238582611084,1.0,1.0,0.0,76.84510040283203,76.0,53700.328125,0.0,940.7808837890624,1.0,280.60516357421875,283.8878479003906,296.2510681152344,298.9599914550781,293.1499938964844,293.1499938964844,280.6499938964844,32429.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964180111885071,1.0,0.0,0.0,3.903451919555664,3.903475284576416,8.126363013616356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8727.677734375,0.0,1247.041015625,2371.396484375,0.0,2438.72216796875,0.7848366498947144,1.0,0.0,3.0,1.0,0.0
18088920,297.6927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.9990000128746032,0.5291644930839539,0.3797808289527893,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8679581880569458,0.2776190042495727,0.2630046010017395,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.8886200189590454,0.2974034547805786,0.2082035541534423,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.8455429077148438,0.255988746881485,0.2427729964256286,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.7448989748954773,0.1733994781970977,0.7824088335037231,285.1376953125,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.563720703125,285.13836669921875,1.0,0.420323759317398,1.0,1.0,0.0,1.0,-2.2521324157714844,2.25212836265564,4.068912403454306e-06,1.7329994440078735,1.0,1.0,0.0,76.12615203857422,79.0,53844.734375,0.0,944.02783203125,1.0,280.635986328125,283.8929443359375,296.2807006835937,299.0277709960937,293.1499938964844,293.1499938964844,280.3500061035156,33030.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956104874610901,1.0,0.0,0.0,3.949953317642212,3.949977159500122,8.321133009303594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9225.1416015625,0.0,1290.718505859375,2371.396484375,0.0,2431.362548828125,0.7930796146392822,1.0,0.0,3.0,1.0,0.0
18088980,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9990000128746032,0.5412020087242126,0.3728417754173279,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8776400089263916,0.2815045118331909,0.2668375372886657,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8972315788269043,0.3000442385673523,0.2102234214544296,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8542295694351196,0.2592669725418091,0.2460236251354217,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7536205053329468,0.1764757484197616,0.7966035604476929,284.943603515625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.60552978515625,284.94287109375,1.0,0.4222558438777923,1.0,1.0,0.0,1.0,-2.2717814445495605,2.271777391433716,4.140641976846382e-06,1.7485747337341309,0.9622063040733336,0.9622063040733336,0.0,75.17315673828125,82.0,55422.734375,0.0,960.13037109375,1.0,280.3605041503906,283.6697998046875,296.37872314453125,299.2807922363281,293.1499938964844,293.1499938964844,280.04998779296875,35063.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101638555526733,1.0,0.0,0.0,4.004703521728516,4.004728317260742,8.553410566491948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9455.498046875,0.0,1354.254638671875,2371.396484375,0.0,2564.702392578125,0.8045932650566101,1.0,0.0,3.0,1.0,0.0
18089040,297.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.9990000128746032,0.5412020087242126,0.3728417754173279,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.8776400089263916,0.2815045118331909,0.2668375372886657,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8972315788269043,0.3000442385673523,0.2102234214544296,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8542295694351196,0.2592669725418091,0.2460236251354217,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7536205053329468,0.1764757484197616,0.7966035604476929,284.943603515625,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.60552978515625,284.94287109375,1.0,0.4222558438777923,1.0,1.0,0.0,1.0,-2.2717814445495605,2.271777391433716,4.140641976846382e-06,1.7485747337341309,0.9622063040733336,0.9622063040733336,0.0,75.17315673828125,82.0,55422.734375,0.0,960.13037109375,1.0,280.3605041503906,283.6697998046875,296.37872314453125,299.2807922363281,293.1499938964844,293.1499938964844,280.04998779296875,35063.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101638555526733,1.0,0.0,0.0,4.004703521728516,4.004728317260742,8.553410566491948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9455.498046875,0.0,1354.254638671875,2371.396484375,0.0,2564.702392578125,0.8045932650566101,1.0,0.0,3.0,1.0,0.0
18089100,297.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9990000128746032,0.5463009476661682,0.3716217577457428,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.8804551959037781,0.2831864655017853,0.2684820890426636,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8993330597877502,0.301029771566391,0.2109667509794235,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.856687068939209,0.2606514990329742,0.2473877370357513,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7563246488571167,0.1778071969747543,0.8028039336204529,284.8275756835937,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.61627197265625,284.8204040527344,1.0,0.4237254559993744,1.0,1.0,0.0,1.0,-2.2822699546813965,2.2822656631469727,4.179185907560168e-06,1.7568789720535278,0.865969181060791,0.865969181060791,0.0,75.22357940673828,82.0,56367.96875,0.0,970.9969482421876,1.0,280.11407470703125,283.5302734375,296.408447265625,299.4252319335937,293.1499938964844,293.1499938964844,280.04998779296875,37802.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191560506820679,1.0,0.0,0.0,3.95300555229187,3.953030586242676,8.333997811860172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9192.22265625,0.0,1331.9619140625,2371.396484375,0.0,2647.752197265625,0.7969328761100769,1.0,0.0,3.0,1.0,0.0
18089160,297.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9990000128746032,0.5510890483856201,0.3715006113052368,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.8822734355926514,0.2848509550094604,0.2700244784355163,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9003818035125732,0.3019955158233642,0.2116144299507141,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8582077026367188,0.2620108425617218,0.2486493736505508,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7581749558448792,0.1790955662727356,0.8085677623748779,284.8547058105469,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.62255859375,284.86187744140625,1.0,0.4254539012908935,1.0,1.0,0.0,1.0,-2.2931931018829346,2.2931888103485107,4.219511083647376e-06,1.765516996383667,0.8445141911506653,0.8445141911506653,0.0,75.53119659423828,85.0,56302.2734375,0.0,983.4044189453124,1.0,280.063232421875,283.5727233886719,296.3836975097656,299.35113525390625,293.1499938964844,293.1499938964844,280.3500061035156,39553.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82246994972229,1.0,0.0,0.0,3.827723264694214,3.827747583389282,7.814111881998542e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8663.94140625,0.0,1241.5390625,2371.396484375,0.0,2678.466796875,0.7786144018173218,1.0,0.0,3.0,1.0,0.0
18089220,297.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.5618354082107544,0.3713996410369873,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8865360617637634,0.2891358733177185,0.273786336183548,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9032498002052308,0.3050895035266876,0.2135231047868728,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8618359565734863,0.2656078040599823,0.2517854869365692,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7623487114906311,0.1822717934846878,0.8219437003135681,285.03790283203125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6460876464844,285.0382080078125,1.0,0.4296846389770508,1.0,1.0,0.0,1.0,-2.3197131156921387,2.319708824157715,4.31843318438041e-06,1.7865813970565796,0.985284388065338,0.985284388065338,0.0,76.33201599121094,88.0,56295.01953125,0.0,1014.1830444335938,1.0,280.3374328613281,283.74273681640625,296.3258361816406,299.20819091796875,293.1499938964844,293.1499938964844,280.04998779296875,33799.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135350942611694,1.0,0.0,0.0,3.950717210769653,3.950741052627564,8.324351483679493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9479.3701171875,0.0,1297.588623046875,2371.396484375,0.0,2595.78515625,0.7942094802856445,1.0,0.0,3.0,1.0,0.0
18089280,297.7956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.5618354082107544,0.3713996410369873,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8865360617637634,0.2891358733177185,0.273786336183548,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9032498002052308,0.3050895035266876,0.2135231047868728,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8618359565734863,0.2656078040599823,0.2517854869365692,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7623487114906311,0.1822717934846878,0.8219437003135681,285.03790283203125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.6460876464844,285.0382080078125,1.0,0.4296846389770508,1.0,1.0,0.0,1.0,-2.3197131156921387,2.319708824157715,4.31843318438041e-06,1.7865813970565796,0.985284388065338,0.985284388065338,0.0,76.33201599121094,88.0,56295.01953125,0.0,1014.1830444335938,1.0,280.3374328613281,283.74273681640625,296.3258361816406,299.20819091796875,293.1499938964844,293.1499938964844,280.04998779296875,33799.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135350942611694,1.0,0.0,0.0,3.950717210769653,3.950741052627564,8.324351483679493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9479.3701171875,0.0,1297.588623046875,2371.396484375,0.0,2595.78515625,0.7942094802856445,1.0,0.0,3.0,1.0,0.0
18089340,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.5713930130004883,0.3730882406234741,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8894949555397034,0.2931196093559265,0.2777194678783417,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9047977924346924,0.3077581822872162,0.2155484706163406,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8642637133598328,0.2689294517040252,0.2550856173038482,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7654964327812195,0.1852744072675705,0.8359929323196411,284.906494140625,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6553955078125,284.9100341796875,1.0,0.4347666203975677,1.0,1.0,0.0,1.0,-2.349740743637085,2.349736213684082,4.432242803886766e-06,1.8106216192245483,0.894443929195404,0.894443929195404,0.0,77.6574478149414,91.0,57724.6484375,0.0,1051.47216796875,1.0,280.0617980957031,283.5893859863281,296.4022521972656,299.41796875,293.1499938964844,293.1499938964844,280.3500061035156,37090.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252285718917847,1.0,0.0,0.0,3.908669948577881,3.908694267272949,8.14810334759386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8785.4365234375,0.0,1288.699462890625,2371.396484375,0.0,2704.07470703125,0.7899578213691711,1.0,0.0,3.0,1.0,0.0
18089400,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.5713930130004883,0.3730882406234741,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8894949555397034,0.2931196093559265,0.2777194678783417,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9047977924346924,0.3077581822872162,0.2155484706163406,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8642637133598328,0.2689294517040252,0.2550856173038482,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7654964327812195,0.1852744072675705,0.8359929323196411,284.906494140625,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,297.6553955078125,284.9100341796875,1.0,0.4347666203975677,1.0,1.0,0.0,1.0,-2.349740743637085,2.349736213684082,4.432242803886766e-06,1.8106216192245483,0.894443929195404,0.894443929195404,0.0,77.6574478149414,91.0,57724.6484375,0.0,1051.47216796875,1.0,280.0617980957031,283.5893859863281,296.4022521972656,299.41796875,293.1499938964844,293.1499938964844,280.3500061035156,37090.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252285718917847,1.0,0.0,0.0,3.908669948577881,3.908694267272949,8.14810334759386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8785.4365234375,0.0,1288.699462890625,2371.396484375,0.0,2704.07470703125,0.7899578213691711,1.0,0.0,3.0,1.0,0.0
18089460,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9990000128746032,0.5813760757446289,0.3761201202869415,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8914620280265808,0.2976531982421875,0.2817852795124054,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9053448438644408,0.3110723495483398,0.2176719903945922,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8657591938972473,0.2727482914924621,0.2584980726242065,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7677674293518066,0.1885989159345626,0.8502969741821289,285.08990478515625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.66815185546875,285.09246826171875,1.0,0.4404413998126983,1.0,1.0,0.0,1.0,-2.3820974826812744,2.3820929527282715,4.5558995225292165e-06,1.8361331224441528,1.0,1.0,0.0,79.35749816894531,94.0,57688.9375,0.0,1093.7274169921875,1.0,280.3379211425781,283.76763916015625,296.3625793457031,299.3109436035156,293.1499938964844,293.1499938964844,280.04998779296875,34155.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819415807723999,1.0,0.0,0.0,4.016526699066162,4.016551494598389,8.603989272160106e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9623.1416015625,0.0,1357.1015625,2371.396484375,0.0,2650.157958984375,0.8059210181236267,1.0,0.0,3.0,1.0,0.0
18089520,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.9990000128746032,0.5813760757446289,0.3761201202869415,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.8914620280265808,0.2976531982421875,0.2817852795124054,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897827148437,0.9053448438644408,0.3110723495483398,0.2176719903945922,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.8657591938972473,0.2727482914924621,0.2584980726242065,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.7677674293518066,0.1885989159345626,0.8502969741821289,285.08990478515625,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,297.66815185546875,285.09246826171875,1.0,0.4404413998126983,1.0,1.0,0.0,1.0,-2.3820974826812744,2.3820929527282715,4.5558995225292165e-06,1.8361331224441528,1.0,1.0,0.0,79.35749816894531,94.0,57688.9375,0.0,1093.7274169921875,1.0,280.3379211425781,283.76763916015625,296.3625793457031,299.3109436035156,293.1499938964844,293.1499938964844,280.04998779296875,34155.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819415807723999,1.0,0.0,0.0,4.016526699066162,4.016551494598389,8.603989272160106e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9623.1416015625,0.0,1357.1015625,2371.396484375,0.0,2650.157958984375,0.8059210181236267,1.0,0.0,3.0,1.0,0.0
18089580,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.5902612209320068,0.3801990747451782,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8926741480827332,0.3018542528152466,0.2859710156917572,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9051016569137572,0.3139287233352661,0.2198657244443893,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8665594458580017,0.2762638032436371,0.2620263993740082,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.769429624080658,0.1917233616113662,0.8650818467140198,284.93804931640625,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6688842773437,284.93927001953125,1.0,0.4466263055801391,1.0,1.0,0.0,1.0,-2.4166629314422607,2.416658401489258,4.689892193709966e-06,1.8633489608764648,0.9634601473808287,0.9634601473808287,0.0,81.3848876953125,97.0,59487.33984375,0.0,1140.891845703125,1.0,280.0609436035156,283.58251953125,296.4371032714844,299.53778076171875,293.1499938964844,293.1499938964844,279.75,35741.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328948020935059,1.0,0.0,0.0,4.037463188171387,4.037488460540772,8.693921245139791e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9881.1142578125,0.0,1388.610107421875,2371.396484375,0.0,2775.40966796875,0.8111135959625244,1.0,0.0,3.0,1.0,0.0
18089640,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9990000128746032,0.5902612209320068,0.3801990747451782,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8926741480827332,0.3018542528152466,0.2859710156917572,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9051016569137572,0.3139287233352661,0.2198657244443893,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.8665594458580017,0.2762638032436371,0.2620263993740082,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.769429624080658,0.1917233616113662,0.8650818467140198,284.93804931640625,284.95001220703125,297.44000244140625,293.3868408203125,297.43914794921875,297.6688842773437,284.93927001953125,1.0,0.4466263055801391,1.0,1.0,0.0,1.0,-2.4166629314422607,2.416658401489258,4.689892193709966e-06,1.8633489608764648,0.9634601473808287,0.9634601473808287,0.0,81.3848876953125,97.0,59487.33984375,0.0,1140.891845703125,1.0,280.0609436035156,283.58251953125,296.4371032714844,299.53778076171875,293.1499938964844,293.1499938964844,279.75,35741.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328948020935059,1.0,0.0,0.0,4.037463188171387,4.037488460540772,8.693921245139791e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9881.1142578125,0.0,1388.610107421875,2371.396484375,0.0,2775.40966796875,0.8111135959625244,1.0,0.0,3.0,1.0,0.0
18089700,297.8231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.9990000128746032,0.5940589308738708,0.3832522928714752,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8922110795974731,0.3037320375442505,0.2878321409225464,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9038358330726624,0.3150897920131683,0.2207495123147964,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8659486174583435,0.2778106927871704,0.2635727822780609,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7693246006965637,0.1931100040674209,0.8716744780540466,284.8344116210937,284.95001220703125,297.4583435058594,293.39324951171875,297.4574890136719,297.66339111328125,284.8294372558594,1.0,0.4498020112514496,1.0,1.0,0.0,1.0,-2.4334075450897217,2.43340277671814,4.755497684527654e-06,1.8765170574188232,0.8756046891212463,0.8756046891212463,0.0,82.62077331542969,97.0,60576.10546875,0.0,1165.2344970703125,1.0,279.8133239746094,283.4525146484375,296.4656677246094,299.68658447265625,293.1499938964844,293.1499938964844,279.75,37990.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413236141204834,1.0,0.0,0.0,3.98583459854126,3.985859870910645,8.472997592434695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9615.1962890625,0.0,1361.812255859375,2371.396484375,0.0,2854.08447265625,0.8030070662498474,1.0,0.0,3.0,1.0,0.0
18089760,297.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,0.5976412892341614,0.3867622911930084,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8912803530693054,0.3055865168571472,0.2895862162113189,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9021151065826416,0.3162364065647125,0.2215442806482315,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.864898681640625,0.2793355882167816,0.2650195360183716,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7687902450561523,0.1944566518068313,0.8778377175331116,284.86871337890625,284.95001220703125,297.4766540527344,293.39971923828125,297.475830078125,297.6561584472656,284.8751525878906,1.0,0.4530030488967895,1.0,1.0,0.0,1.0,-2.4498291015625,2.449824333190918,4.820280082640238e-06,1.889422416687012,0.8629823923110962,0.8629823923110962,0.0,83.96005249023438,100.0,60660.1015625,0.0,1189.936279296875,1.0,279.7628173828125,283.4940185546875,296.44415283203125,299.6208801269531,293.1499938964844,293.1499938964844,280.04998779296875,39091.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844558596611023,1.0,0.0,0.0,3.880149602890015,3.880174160003662,8.029628588701598e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9065.5625,0.0,1280.9027099609375,2371.396484375,0.0,2884.334228515625,0.7873207926750183,1.0,0.0,3.0,1.0,0.0
18089820,297.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9990000128746032,0.6062284111976624,0.392336368560791,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8912713527679443,0.3102453052997589,0.2937511205673218,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9007243514060974,0.3196678459644317,0.2237304002046585,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8645593523979187,0.2832713425159454,0.2685220241546631,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.769241213798523,0.1977744251489639,0.8920473456382751,285.0556945800781,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6571960449219,285.0568542480469,1.0,0.4596076309680938,1.0,1.0,0.0,1.0,-2.4854323863983154,2.4854273796081543,4.962123966834042e-06,1.9173184633255005,1.0,1.0,0.0,86.4242172241211,103.0,60778.51171875,0.0,1242.673583984375,1.0,280.0379638671875,283.66864013671875,296.3952941894531,299.4945983886719,293.1499938964844,293.1499938964844,279.75,33914.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370489478111267,1.0,0.0,0.0,3.9994845390319824,3.999508857727051,8.531130220035266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9954.13671875,0.0,1340.2939453125,2371.396484375,0.0,2814.156494140625,0.8029063940048218,1.0,0.0,3.0,1.0,0.0
18089880,297.81787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9990000128746032,0.6062284111976624,0.392336368560791,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8912713527679443,0.3102453052997589,0.2937511205673218,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9007243514060974,0.3196678459644317,0.2237304002046585,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8645593523979187,0.2832713425159454,0.2685220241546631,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.769241213798523,0.1977744251489639,0.8920473456382751,285.0556945800781,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.6571960449219,285.0568542480469,1.0,0.4596076309680938,1.0,1.0,0.0,1.0,-2.4854323863983154,2.4854273796081543,4.962123966834042e-06,1.9173184633255005,1.0,1.0,0.0,86.4242172241211,103.0,60778.51171875,0.0,1242.673583984375,1.0,280.0379638671875,283.66864013671875,296.3952941894531,299.4945983886719,293.1499938964844,293.1499938964844,279.75,33914.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370489478111267,1.0,0.0,0.0,3.9994845390319824,3.999508857727051,8.531130220035266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9954.13671875,0.0,1340.2939453125,2371.396484375,0.0,2814.156494140625,0.8029063940048218,1.0,0.0,3.0,1.0,0.0
18089940,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.6138647794723511,0.3981305360794067,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8912091255187988,0.3145313262939453,0.2980287373065948,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8992903828620911,0.3226034641265869,0.2259843945503235,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8642025589942932,0.2868816256523132,0.2721494436264038,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7697063684463501,0.2008930444717407,0.906852662563324,284.9239196777344,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.6492004394531,284.926025390625,1.0,0.4664503335952759,1.0,1.0,0.0,1.0,-2.522389411926269,2.5223844051361084,5.111764949106146e-06,1.946363091468811,0.9330489635467528,0.9330489635467528,0.0,89.02680206298828,106.0,62509.8125,0.0,1299.0716552734375,1.0,279.7622375488281,283.5066833496094,296.46893310546875,299.7178649902344,293.1499938964844,293.1499938964844,279.45001220703125,36346.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491584658622742,1.0,0.0,0.0,3.989453077316284,3.989477872848511,8.488388516525447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10214.703125,0.0,1351.5118408203125,2371.396484375,0.0,2927.388916015625,0.8033535480499268,1.0,0.0,3.0,1.0,0.0
18090000,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9990000128746032,0.6138647794723511,0.3981305360794067,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8912091255187988,0.3145313262939453,0.2980287373065948,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.8992903828620911,0.3226034641265869,0.2259843945503235,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8642025589942932,0.2868816256523132,0.2721494436264038,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.7697063684463501,0.2008930444717407,0.906852662563324,284.9239196777344,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.6492004394531,284.926025390625,1.0,0.4664503335952759,1.0,1.0,0.0,1.0,-2.522389411926269,2.5223844051361084,5.111764949106146e-06,1.946363091468811,0.9330489635467528,0.9330489635467528,0.0,89.02680206298828,106.0,62509.8125,0.0,1299.0716552734375,1.0,279.7622375488281,283.5066833496094,296.46893310546875,299.7178649902344,293.1499938964844,293.1499938964844,279.45001220703125,36346.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491584658622742,1.0,0.0,0.0,3.989453077316284,3.989477872848511,8.488388516525447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10214.703125,0.0,1351.5118408203125,2371.396484375,0.0,2927.388916015625,0.8033535480499268,1.0,0.0,3.0,1.0,0.0
18090060,297.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.9990000128746032,0.6183796525001526,0.4036596417427063,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8897279500961304,0.3171628713607788,0.3007058203220367,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.8967681527137756,0.3242139220237732,0.2272578775882721,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8625897169113159,0.2890387177467346,0.2743795216083526,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7687397599220276,0.2027308493852615,0.9160102605819702,284.8437805175781,284.95001220703125,297.57568359375,293.4356689453125,297.5749206542969,297.63555908203125,284.85107421875,1.0,0.4713614284992218,1.0,1.0,0.0,1.0,-2.54746413230896,2.54745888710022,5.214741577219684e-06,1.9661487340927124,0.8408748507499695,0.8408748507499695,0.0,91.2002410888672,106.0,63483.75390625,0.0,1339.9683837890625,1.0,279.4823608398437,283.4111328125,296.49249267578125,299.8354797363281,293.1499938964844,293.1499938964844,279.45001220703125,39871.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587408065795898,1.0,0.0,0.0,3.8546884059906006,3.854712963104248,7.924595024633163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9856.7763671875,0.0,1266.0535888671875,2371.396484375,0.0,3017.196044921875,0.7829046845436096,1.0,0.0,3.0,1.0,0.0
18090120,297.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9990000128746032,0.6200566291809082,0.4061374366283417,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8888165354728699,0.3181552290916443,0.3016484081745147,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8954540491104126,0.3248242437839508,0.2276790291070938,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8616414666175842,0.2898390293121338,0.2751476466655731,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7680251002311707,0.2033786326646804,0.919078290462494,284.8829650878906,284.95001220703125,297.5852966308594,293.4393615722656,297.5845642089844,297.6300354003906,284.8882751464844,1.0,0.4732449650764465,1.0,1.0,0.0,1.0,-2.556689500808716,2.556684255599976,5.252942628430901e-06,1.9734543561935425,0.850964367389679,0.850964367389679,0.0,92.11461639404295,109.0,63631.3359375,0.0,1355.70068359375,1.0,279.4635009765625,283.44219970703125,296.47760009765625,299.7996826171875,293.1499938964844,293.1499938964844,279.75,39054.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595505952835083,1.0,0.0,0.0,3.818780899047852,3.818804979324341,7.777643418194202e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9375.45703125,0.0,1230.39208984375,2371.396484375,0.0,3024.790283203125,0.7769469022750854,1.0,0.0,3.0,1.0,0.0
18090180,297.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.6268070340156555,0.4140539467334747,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8867033123970032,0.3222177624702453,0.3053982555866241,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8920656442642212,0.3276680111885071,0.2295686155557632,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.859309196472168,0.293155163526535,0.2782147526741028,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.766253650188446,0.2059241831302642,0.9305420517921448,285.0465393066406,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.6201171875,285.046630859375,1.0,0.4799529016017914,1.0,1.0,0.0,1.0,-2.5904369354248047,2.5904314517974854,5.394023446569918e-06,2.0002481937408447,0.9902553558349608,0.9902553558349608,0.0,95.22188568115234,112.0,63796.609375,0.0,1413.0902099609375,1.0,279.7374267578125,283.5946044921875,296.43560791015625,299.68377685546875,293.1499938964844,293.1499938964844,279.45001220703125,33674.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524172306060791,1.0,0.0,0.0,3.953096628189087,3.953120708465576,8.33438264180586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10294.84375,0.0,1298.5963134765625,2371.396484375,0.0,2957.916015625,0.7944918274879456,1.0,0.0,3.0,1.0,0.0
18090240,297.7750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9990000128746032,0.6268070340156555,0.4140539467334747,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8867033123970032,0.3222177624702453,0.3053982555866241,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8920656442642212,0.3276680111885071,0.2295686155557632,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.859309196472168,0.293155163526535,0.2782147526741028,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.766253650188446,0.2059241831302642,0.9305420517921448,285.0465393066406,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,297.6201171875,285.046630859375,1.0,0.4799529016017914,1.0,1.0,0.0,1.0,-2.5904369354248047,2.5904314517974854,5.394023446569918e-06,2.0002481937408447,0.9902553558349608,0.9902553558349608,0.0,95.22188568115234,112.0,63796.609375,0.0,1413.0902099609375,1.0,279.7374267578125,283.5946044921875,296.43560791015625,299.68377685546875,293.1499938964844,293.1499938964844,279.45001220703125,33674.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524172306060791,1.0,0.0,0.0,3.953096628189087,3.953120708465576,8.33438264180586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10294.84375,0.0,1298.5963134765625,2371.396484375,0.0,2957.916015625,0.7944918274879456,1.0,0.0,3.0,1.0,0.0
18090300,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.9990000128746032,0.6296108365058899,0.4180211126804352,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.885681688785553,0.3240063786506653,0.3072872161865234,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8904369473457336,0.3288138210773468,0.2305370867252349,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8581781387329102,0.2945872545242309,0.2797566652297973,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7653480768203735,0.2070018351078033,0.9361307621002196,284.92535400390625,284.95001220703125,297.6334228515625,293.45849609375,297.6327819824219,297.6109313964844,284.9178161621094,1.0,0.4832889139652252,1.0,1.0,0.0,1.0,-2.6072072982788086,2.6072018146514893,5.46499177289661e-06,2.0136420726776123,0.9241525530815125,0.9241525530815125,0.0,96.79762268066406,112.0,65104.05078125,0.0,1442.2596435546875,1.0,279.5105285644531,283.44464111328125,296.50030517578125,299.9098205566406,293.1499938964844,293.1499938964844,279.45001220703125,35301.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596677184104919,1.0,0.0,0.0,3.967761278152466,3.967785835266113,8.396332304982934e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10104.2802734375,0.0,1324.2955322265625,2371.396484375,0.0,3025.888671875,0.7976903915405273,1.0,0.0,3.0,1.0,0.0
18090360,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9990000128746032,0.6317219734191895,0.4238752126693725,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8830257058143616,0.3255001902580261,0.308863490819931,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8871254324913025,0.3296295702457428,0.2312377691268921,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8555297255516052,0.2957385182380676,0.2810074388980865,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7630285024642944,0.2078327089548111,0.9406059980392456,284.8871154785156,284.95001220703125,297.64825439453125,293.4647216796875,297.6411437988281,297.5961608886719,284.8742980957031,1.0,0.486515462398529,0.8792327046394348,0.8792327046394348,0.2000000029802322,1.0,-2.623833656311035,2.273124933242798,0.3507087230682373,1.6778104305267334,0.8846526741981506,0.8846526741981506,0.0,98.6317138671875,115.0,63599.9296875,0.0,1471.1343994140625,1.0,279.4622497558594,283.3664245605469,296.5031433105469,299.8815002441406,293.1499938964844,293.1499938964844,279.75,37002.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637478351593018,1.0,0.0,0.0,3.920728921890259,3.920753240585327,8.198457521757518e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9414.8642578125,0.0,1298.1195068359375,2371.396484375,0.0,3064.158935546875,0.7915983200073242,1.0,0.0,3.0,1.0,0.0
18090420,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.6334756016731262,0.4308489263057709,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8796313405036926,0.3270479440689087,0.3104162216186523,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8830087184906006,0.3304362297058105,0.2318656891584396,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8521817922592163,0.2969056069850921,0.2822053432464599,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7600127458572388,0.2086222916841507,0.9446815252304076,284.87432861328125,284.95001220703125,297.6639099121094,293.4714660644531,297.6330871582031,297.5765991210937,284.8701171875,1.0,0.4899320900440216,0.7462764382362366,0.7462764382362366,0.4201858341693878,1.0,-2.641188383102417,1.6971924304962158,0.943996012210846,1.1000803709030151,0.8455304503440857,0.8455304503440857,0.0,100.74127197265624,115.0,58353.48046875,0.0,1501.9427490234375,1.0,279.6963806152344,283.3534545898437,296.4156188964844,299.5119323730469,293.1499938964844,293.1499938964844,279.75,38692.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535603880882263,1.0,0.0,0.0,3.81930160522461,3.819325685501098,7.779764246151899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9216.3056640625,0.0,1227.9830322265625,2371.396484375,0.0,2968.628662109375,0.776187002658844,1.0,0.0,3.0,1.0,0.0
18090480,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9990000128746032,0.6346849799156189,0.4359424710273742,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8773214221000671,0.3282870948314667,0.3116641044616699,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.8801334500312805,0.3310789465904236,0.232372298836708,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.8498781323432922,0.2978302538394928,0.2831577956676483,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.7578942179679871,0.2092151194810867,0.9477518796920776,284.8190002441406,284.95001220703125,297.6762084960937,293.47686767578125,297.61749267578125,297.5601501464844,284.8179626464844,1.0,0.4926541447639465,0.6376981139183044,0.6376981139183044,0.6000000238418579,1.0,-2.654247522354126,1.303505301475525,1.3507423400878906,0.7043389081954956,0.7768743634223938,0.7768743634223938,0.0,102.3943862915039,118.0,54830.5390625,0.0,1526.3885498046875,1.0,279.7364501953125,283.2925720214844,296.3712463378906,299.3274230957031,293.1499938964844,293.1499938964844,280.04998779296875,41572.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411731123924255,1.0,0.0,0.0,3.681408643722534,3.681432008743286,7.228140361803526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8526.423828125,0.0,1142.15478515625,2371.396484375,0.0,2852.677490234375,0.7539363503456116,1.0,0.0,3.0,1.0,0.0
18090540,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6380792260169983,0.4451667368412018,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8738933205604553,0.3314190804958343,0.3145987093448639,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8755456209182739,0.3329788446426391,0.2336634397506714,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8463350534439087,0.3002202808856964,0.2854068875312805,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7545207738876343,0.2107103019952774,0.954643189907074,284.899658203125,284.95001220703125,297.7020874023437,293.4887084960937,297.5829162597656,297.5331420898437,284.8984375,1.0,0.4986463785171509,0.3961634933948517,0.3961634933948517,1.0,1.0,-2.6813886165618896,0.7800509333610535,1.901337742805481,0.1754034012556076,0.7922776341438293,0.7922776341438293,0.0,105.65788269042967,121.0,49850.05859375,0.0,1580.201171875,1.0,280.031982421875,283.3677062988281,296.3086853027344,298.94146728515625,293.1499938964844,293.1499938964844,280.3500061035156,38641.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005874156951904,1.0,0.0,0.0,3.572456359863281,3.5724782943725586,6.806634473832673e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8115.22412109375,0.0,1040.01025390625,2371.396484375,0.0,2476.796875,0.7331105470657349,1.0,0.0,3.0,1.0,0.0
