time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090600,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.6380792260169983,0.4451667368412018,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8738933205604553,0.3314190804958343,0.3145987093448639,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8755456209182739,0.3329788446426391,0.2336634397506714,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8463350534439087,0.3002202808856964,0.2854068875312805,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7545207738876343,0.2107103019952774,0.954643189907074,284.899658203125,284.95001220703125,297.7020874023437,293.4887084960937,297.5829162597656,297.5331420898437,284.8984375,1.0,0.4986463785171509,0.3961634933948517,0.3961634933948517,1.0,1.0,-2.6813886165618896,0.7800509333610535,1.901337742805481,0.1754034012556076,0.7922776341438293,0.7922776341438293,0.0,105.65788269042967,121.0,49850.05859375,0.0,1580.201171875,1.0,280.031982421875,283.3677062988281,296.3086853027344,298.94146728515625,293.1499938964844,293.1499938964844,280.3500061035156,38641.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005874156951904,1.0,0.0,0.0,3.572456359863281,3.5724782943725586,6.806634473832673e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8115.22412109375,0.0,1040.01025390625,2371.396484375,0.0,2476.796875,0.7331105470657349,1.0,0.0,3.0,1.0,0.0
18090660,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.6422733664512634,0.4535244405269623,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8714963793754578,0.3349684476852417,0.3179043531417846,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8721052408218384,0.3353797197341919,0.2352906763553619,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8437564969062805,0.3029923737049103,0.2879924178123474,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7519966959953308,0.2124677449464798,0.9625343680381776,285.0404357910156,284.95001220703125,297.7260131835937,293.5002136230469,297.582763671875,297.5169982910156,285.04132080078125,1.0,0.5045437216758728,0.4335348904132843,0.4335348904132843,1.0,1.0,-2.7099485397338867,0.855045735836029,1.8549028635025024,0.2434355914592743,0.9143344163894652,0.9143344163894652,0.0,108.87826538085938,124.0,49691.421875,0.0,1635.4130859375,1.0,280.331787109375,283.5246887207031,296.3606872558594,298.882080078125,293.1499938964844,293.1499938964844,280.04998779296875,32923.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681491374969482,1.0,0.0,0.0,3.717629194259644,3.717651128768921,7.371072570094839e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8860.736328125,0.0,1104.0269775390625,2371.396484375,0.0,2184.419921875,0.7527819871902466,1.0,0.0,3.0,1.0,0.0
18090720,297.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.6422733664512634,0.4535244405269623,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8714963793754578,0.3349684476852417,0.3179043531417846,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8721052408218384,0.3353797197341919,0.2352906763553619,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8437564969062805,0.3029923737049103,0.2879924178123474,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7519966959953308,0.2124677449464798,0.9625343680381776,285.0404357910156,284.95001220703125,297.7260131835937,293.5002136230469,297.582763671875,297.5169982910156,285.04132080078125,1.0,0.5045437216758728,0.4335348904132843,0.4335348904132843,1.0,1.0,-2.7099485397338867,0.855045735836029,1.8549028635025024,0.2434355914592743,0.9143344163894652,0.9143344163894652,0.0,108.87826538085938,124.0,49691.421875,0.0,1635.4130859375,1.0,280.331787109375,283.5246887207031,296.3606872558594,298.882080078125,293.1499938964844,293.1499938964844,280.04998779296875,32923.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681491374969482,1.0,0.0,0.0,3.717629194259644,3.717651128768921,7.371072570094839e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8860.736328125,0.0,1104.0269775390625,2371.396484375,0.0,2184.419921875,0.7527819871902466,1.0,0.0,3.0,1.0,0.0
18090780,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6451119184494019,0.4621787071228027,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8688088655471802,0.3379455208778381,0.3210044205188751,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8683755993843079,0.3371116518974304,0.2367399036884308,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8409287929534912,0.3052383363246918,0.2903920710086822,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7492618560791016,0.2138416022062301,0.9698259830474854,284.93377685546875,284.95001220703125,297.7481384277344,293.5113830566406,297.5804443359375,297.4924011230469,284.9354248046875,1.0,0.5103230476379395,0.4709063172340393,0.4709063172340393,1.0,1.0,-2.737464904785156,0.944652259349823,1.792812705039978,0.3262999057769775,0.8493397235870361,0.8493397235870361,0.0,112.19707489013672,127.0,51521.03125,0.0,1690.55078125,1.0,280.0649108886719,283.3977966308594,296.531494140625,299.21990966796875,293.1499938964844,293.1499938964844,280.3500061035156,36437.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768369913101196,1.0,0.0,0.0,3.694354057312012,3.6943767070770255,7.279065243892546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8321.6728515625,0.0,1113.1427001953125,2371.396484375,0.0,2261.7880859375,0.7523544430732727,1.0,0.0,3.0,1.0,0.0
18090840,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.6451119184494019,0.4621787071228027,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8688088655471802,0.3379455208778381,0.3210044205188751,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8683755993843079,0.3371116518974304,0.2367399036884308,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8409287929534912,0.3052383363246918,0.2903920710086822,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7492618560791016,0.2138416022062301,0.9698259830474854,284.93377685546875,284.95001220703125,297.7481384277344,293.5113830566406,297.5804443359375,297.4924011230469,284.9354248046875,1.0,0.5103230476379395,0.4709063172340393,0.4709063172340393,1.0,1.0,-2.737464904785156,0.944652259349823,1.792812705039978,0.3262999057769775,0.8493397235870361,0.8493397235870361,0.0,112.19707489013672,127.0,51521.03125,0.0,1690.55078125,1.0,280.0649108886719,283.3977966308594,296.531494140625,299.21990966796875,293.1499938964844,293.1499938964844,280.3500061035156,36437.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768369913101196,1.0,0.0,0.0,3.694354057312012,3.6943767070770255,7.279065243892546e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8321.6728515625,0.0,1113.1427001953125,2371.396484375,0.0,2261.7880859375,0.7523544430732727,1.0,0.0,3.0,1.0,0.0
18090900,297.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.9990000128746032,0.6466327905654907,0.4666759967803955,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8672864437103271,0.3395414650440216,0.3224334120750427,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8663315773010254,0.3381108939647674,0.2373637557029724,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8393482565879822,0.3064484596252441,0.2914724051952362,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7477196455001831,0.2145642042160034,0.9729571342468262,285.0515441894531,284.95001220703125,297.75860595703125,293.516845703125,297.581298828125,297.4824523925781,285.0576171875,1.0,0.5131264328956604,0.4895920157432556,0.4895920157432556,1.0,1.0,-2.750396490097046,0.9858579635620116,1.7645385265350342,0.3643656373023987,0.9402528405189514,0.9402528405189514,0.0,113.89586639404295,127.0,51333.57421875,0.0,1717.473388671875,1.0,280.28387451171875,283.5276794433594,296.5013122558594,299.099609375,293.1499938964844,293.1499938964844,280.3500061035156,33435.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735497355461121,1.0,0.0,0.0,3.770084142684937,3.770106554031372,7.580548526675557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8561.1455078125,0.0,1148.143310546875,2371.396484375,0.0,2232.425048828125,0.7635577917098999,1.0,0.0,3.0,1.0,0.0
18090960,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9990000128746032,0.6483763456344604,0.4705085754394531,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8663899898529053,0.3412833213806152,0.3240760862827301,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.8649575114250183,0.3392824232578277,0.238175630569458,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.838339626789093,0.307792067527771,0.2927441000938415,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7466898560523987,0.2153858393430709,0.976702868938446,285.0611877441406,284.95001220703125,297.7686767578125,293.522216796875,297.5805969238281,297.4756164550781,285.0598449707031,1.0,0.5159380435943604,0.4874167144298553,0.4874167144298553,1.0,1.0,-2.7639803886413574,0.9898945689201356,1.7740858793258667,0.3652025759220123,0.9842088222503662,0.9842088222503662,0.0,115.44326782226562,130.0,51705.34375,0.0,1745.0728759765625,1.0,280.3359680175781,283.5267028808594,296.5201416015625,299.1757202148437,293.1499938964844,293.1499938964844,280.04998779296875,32534.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737372517585754,1.0,0.0,0.0,3.875107526779175,3.875130653381348,8.008774443624134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9102.2919921875,0.0,1224.638427734375,2371.396484375,0.0,2234.09716796875,0.7797229886054993,1.0,0.0,3.0,1.0,0.0
18091020,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6499359607696533,0.4791215658187866,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8636716604232788,0.3439217507839203,0.3269068002700805,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8612450957298279,0.3406455516815185,0.2394092828035354,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8354821801185608,0.3096997737884521,0.29487144947052,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7438758611679077,0.216447576880455,0.982774257659912,284.90203857421875,284.95001220703125,297.7877502441406,293.5327453613281,297.56866455078125,297.4476623535156,284.9034423828125,1.0,0.5214250087738037,0.4830661118030548,0.4830661118030548,1.0,1.0,-2.7890737056732178,0.9918748140335084,1.797199010848999,0.3621327579021454,0.8803703188896179,0.8803703188896179,0.0,118.80520629882812,133.0,52951.73046875,0.0,1799.1240234375,1.0,280.0623779296875,283.34735107421875,296.5934143066406,299.3866271972656,293.1499938964844,293.1499938964844,280.3500061035156,36756.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898925542831421,1.0,0.0,0.0,3.851919174194336,3.851943016052246,7.913213835308852e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8432.5224609375,0.0,1239.188232421875,2371.396484375,0.0,2379.397705078125,0.7795817255973816,1.0,0.0,3.0,1.0,0.0
18091080,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.6499359607696533,0.4791215658187866,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8636716604232788,0.3439217507839203,0.3269068002700805,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8612450957298279,0.3406455516815185,0.2394092828035354,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8354821801185608,0.3096997737884521,0.29487144947052,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7438758611679077,0.216447576880455,0.982774257659912,284.90203857421875,284.95001220703125,297.7877502441406,293.5327453613281,297.56866455078125,297.4476623535156,284.9034423828125,1.0,0.5214250087738037,0.4830661118030548,0.4830661118030548,1.0,1.0,-2.7890737056732178,0.9918748140335084,1.797199010848999,0.3621327579021454,0.8803703188896179,0.8803703188896179,0.0,118.80520629882812,133.0,52951.73046875,0.0,1799.1240234375,1.0,280.0623779296875,283.34735107421875,296.5934143066406,299.3866271972656,293.1499938964844,293.1499938964844,280.3500061035156,36756.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898925542831421,1.0,0.0,0.0,3.851919174194336,3.851943016052246,7.913213835308852e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8432.5224609375,0.0,1239.188232421875,2371.396484375,0.0,2379.397705078125,0.7795817255973816,1.0,0.0,3.0,1.0,0.0
18091140,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.6520251631736755,0.4875112175941467,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8611183166503906,0.3469794988632202,0.329669713973999,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.857734739780426,0.3425149023532867,0.2405968010425567,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8327573537826538,0.3119614422321319,0.2969091534614563,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7411185503005981,0.2176986932754516,0.9882210493087769,285.0433044433594,284.95001220703125,297.8055419921875,293.5429382324219,297.5617980957031,297.4285583496094,285.04296875,1.0,0.5267058610916138,0.4787155091762543,0.4787155091762543,1.0,1.0,-2.812898635864258,0.9930462837219238,1.8198522329330444,0.3588345050811767,1.0,1.0,0.0,122.1227035522461,136.0,52490.234375,0.0,1851.87890625,1.0,280.3376770019531,283.4943542480469,296.53009033203125,299.2379455566406,293.1499938964844,293.1499938964844,280.04998779296875,33534.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837555408477783,1.0,0.0,0.0,3.974334955215454,3.974359035491944,8.424177053711901e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9185.5625,0.0,1315.5361328125,2371.396484375,0.0,2323.923828125,0.7980981469154358,1.0,0.0,3.0,1.0,0.0
18091200,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.9990000128746032,0.6520251631736755,0.4875112175941467,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8611183166503906,0.3469794988632202,0.329669713973999,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.857734739780426,0.3425149023532867,0.2405968010425567,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8327573537826538,0.3119614422321319,0.2969091534614563,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.7411185503005981,0.2176986932754516,0.9882210493087769,285.0433044433594,284.95001220703125,297.8055419921875,293.5429382324219,297.5617980957031,297.4285583496094,285.04296875,1.0,0.5267058610916138,0.4787155091762543,0.4787155091762543,1.0,1.0,-2.812898635864258,0.9930462837219238,1.8198522329330444,0.3588345050811767,1.0,1.0,0.0,122.1227035522461,136.0,52490.234375,0.0,1851.87890625,1.0,280.3376770019531,283.4943542480469,296.53009033203125,299.2379455566406,293.1499938964844,293.1499938964844,280.04998779296875,33534.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837555408477783,1.0,0.0,0.0,3.974334955215454,3.974359035491944,8.424177053711901e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9185.5625,0.0,1315.5361328125,2371.396484375,0.0,2323.923828125,0.7980981469154358,1.0,0.0,3.0,1.0,0.0
18091260,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6526675224304199,0.4940164685249328,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8592705726623535,0.349029004573822,0.3318985402584076,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8551504611968994,0.3435539305210113,0.2415672242641449,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8307564854621887,0.3134081065654754,0.2985537946224212,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7390844821929932,0.2184410393238067,0.992626965045929,284.89166259765625,284.95001220703125,297.8190002441406,293.55084228515625,297.5526123046875,297.40728759765625,284.8917541503906,1.0,0.5308647155761719,0.4779398739337921,0.4779398739337921,1.0,1.0,-2.831837654113769,0.9989064931869508,1.8329312801361084,0.3611795902252197,0.9059193730354308,0.9059193730354308,0.0,124.75035858154295,136.0,53713.80859375,0.0,1894.3277587890625,1.0,280.0735168457031,283.322265625,296.60107421875,299.4392395019531,293.1499938964844,293.1499938964844,280.04998779296875,36706.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948876023292542,1.0,0.0,0.0,3.953703165054321,3.9537277221679688,8.336939458786219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8931.078125,0.0,1323.6793212890625,2371.396484375,0.0,2424.778564453125,0.7969556450843811,1.0,0.0,3.0,1.0,0.0
18091320,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.6526808738708496,0.4958734810352325,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8585972189903259,0.3494864404201507,0.3323524892330169,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8542839288711548,0.3437512516975403,0.2417215704917907,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8300606608390808,0.3137159943580627,0.2988691926002502,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7383976578712463,0.218579813838005,0.9933852553367616,284.89459228515625,284.95001220703125,297.8222351074219,293.55279541015625,297.5497131347656,297.40106201171875,284.8956604003906,1.0,0.5318718552589417,0.4777459800243377,0.4777459800243377,1.0,1.0,-2.8360917568206787,1.0002318620681765,1.8358598947525024,0.3616776466369629,0.9001755118370056,0.9001755118370056,0.0,125.45925903320312,139.0,53746.515625,0.0,1904.5079345703125,1.0,280.06268310546875,283.324462890625,296.5963439941406,299.4273376464844,293.1499938964844,293.1499938964844,279.75,37001.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961159944534302,1.0,0.0,0.0,3.937657594680786,3.9376823902130127,8.26940890874539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9361.2880859375,0.0,1312.4146728515625,2371.396484375,0.0,2435.968994140625,0.7947244048118591,1.0,0.0,3.0,1.0,0.0
18091380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.9990000128746032,0.6523613929748535,0.5010266900062561,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8567169308662415,0.3506438136100769,0.3335678875446319,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8518762588500977,0.3441793322563171,0.2421180605888366,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.8281114101409912,0.3144637942314148,0.2996981739997864,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.7364630699157715,0.2188748270273208,0.9952598214149476,284.8067626953125,284.95001220703125,297.8310546875,293.55810546875,297.5406799316406,297.3824157714844,284.80963134765625,1.0,0.5345984101295471,0.4772107303142547,0.4772107303142547,1.0,1.0,-2.847473382949829,1.0037543773651123,1.8437191247940063,0.3628183901309967,0.8042972683906555,0.8042972683906555,0.0,127.41402435302734,139.0,54340.37109375,0.0,1932.165283203125,1.0,279.8075866699219,283.2236328125,296.6211242675781,299.543212890625,293.1499938964844,293.1499938964844,279.75,40944.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042184114456177,1.0,0.0,0.0,3.797949314117432,3.7979736328125,7.693020620536117e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9039.001953125,0.0,1228.3924560546875,2371.396484375,0.0,2510.055908203125,0.7729910612106323,1.0,0.0,3.0,1.0,0.0
18091440,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.6521315574645996,0.505273699760437,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.8551325798034668,0.3516470193862915,0.33449387550354,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8498684763908386,0.3446052372455597,0.2423918396234512,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8264656066894531,0.3151204288005829,0.3003087937831878,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7348232865333557,0.2191321104764938,0.9964917302131652,284.86285400390625,284.95001220703125,297.8380126953125,293.5623474121094,297.5342102050781,297.3686828613281,284.8669738769531,1.0,0.5367475748062134,0.4767764508724212,0.4767764508724212,1.0,1.0,-2.856234073638916,1.0064350366592407,1.8497991561889648,0.3634431958198547,0.8073683381080627,0.8073683381080627,0.0,129.0038299560547,142.0,54182.16796875,0.0,1954.0079345703125,1.0,279.7651062011719,283.2762451171875,296.5941162109375,299.46551513671875,293.1499938964844,293.1499938964844,280.04998779296875,40445.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054280281066895,1.0,0.0,0.0,3.683969736099243,3.683993101119995,7.238201646941889e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8554.0400390625,0.0,1135.5919189453125,2371.396484375,0.0,2521.1552734375,0.7552897930145264,1.0,0.0,3.0,1.0,0.0
18091500,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.6525048017501831,0.5094283223152161,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.853882372379303,0.3531000912189483,0.3357316851615906,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8481769561767578,0.3454664051532745,0.2428745329380035,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8250982761383057,0.3161524534225464,0.3011690676212311,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7334038019180298,0.2196311205625534,0.9984136819839478,284.9920654296875,284.95001220703125,297.8455810546875,293.5669860839844,297.5311279296875,297.3597412109375,284.9967346191406,1.0,0.5391358137130737,0.4762917160987854,0.4762917160987854,1.0,1.0,-2.8666367530822754,1.0096899271011353,1.8569467067718504,0.3640585839748382,0.8854944705963135,0.8854944705963135,0.0,130.62857055664062,142.0,53603.84375,0.0,1978.81982421875,1.0,279.9826965332031,283.41339111328125,296.5290222167969,299.2673645019531,293.1499938964844,293.1499938964844,280.04998779296875,35689.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797915518283844,1.0,0.0,0.0,3.7244021892547607,3.724424839019776,7.397955528176681e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8766.634765625,0.0,1130.269287109375,2371.396484375,0.0,2452.3828125,0.7582979798316956,1.0,0.0,3.0,1.0,0.0
18091560,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.6531564593315125,0.512870728969574,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8532584309577942,0.3547056913375854,0.3372405469417572,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8471450805664062,0.3465003669261932,0.2435884326696396,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8243110775947571,0.3173268139362335,0.302275002002716,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7325106263160706,0.2202497124671936,1.0011967420578003,285.0045471191406,284.95001220703125,297.8529663085937,293.571533203125,297.5300598144531,297.354248046875,285.0045471191406,1.0,0.5415574312210083,0.4756980538368225,0.4756980538368225,1.0,1.0,-2.8781185150146484,1.0131663084030151,1.8649523258209229,0.3646393716335296,0.9109694957733154,0.9109694957733154,0.0,132.0880889892578,145.0,53798.07421875,0.0,2004.758544921875,1.0,280.0356140136719,283.4214782714844,296.53436279296875,299.3028564453125,293.1499938964844,293.1499938964844,279.75,34261.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793891191482544,1.0,0.0,0.0,3.796835660934448,3.796858549118042,7.688509526815324e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9295.4931640625,0.0,1175.4803466796875,2371.396484375,0.0,2415.71044921875,0.7677496075630188,1.0,0.0,3.0,1.0,0.0
18091620,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.6528233289718628,0.5205223560333252,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8513404130935669,0.3572413027286529,0.3399016559123993,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8443830609321594,0.3477790355682373,0.2447042912244796,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8221142888069153,0.3190584182739258,0.3041681349277496,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7302191853523254,0.2210634797811508,1.0058549642562866,284.9100646972656,284.95001220703125,297.8673400878906,293.5804138183594,297.5211486816406,297.3330383300781,284.91168212890625,1.0,0.5463394522666931,0.4745107293128967,0.4745107293128967,1.0,1.0,-2.8997318744659424,1.019462823867798,1.880269169807434,0.3659728467464447,0.831746518611908,0.831746518611908,0.0,135.24404907226562,148.0,54749.421875,0.0,2056.114013671875,1.0,279.7646789550781,283.3074035644531,296.6078796386719,299.4858703613281,293.1499938964844,293.1499938964844,280.04998779296875,37888.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030502200126648,1.0,0.0,0.0,3.692990064620972,3.693012952804565,7.273690698639257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8608.556640625,0.0,1123.1004638671875,2371.396484375,0.0,2499.345703125,0.7537385821342468,1.0,0.0,3.0,1.0,0.0
18091680,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9990000128746032,0.6528233289718628,0.5205223560333252,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8513404130935669,0.3572413027286529,0.3399016559123993,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8443830609321594,0.3477790355682373,0.2447042912244796,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8221142888069153,0.3190584182739258,0.3041681349277496,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7302191853523254,0.2210634797811508,1.0058549642562866,284.9100646972656,284.95001220703125,297.8673400878906,293.5804138183594,297.5211486816406,297.3330383300781,284.91168212890625,1.0,0.5463394522666931,0.4745107293128967,0.4745107293128967,1.0,1.0,-2.8997318744659424,1.019462823867798,1.880269169807434,0.3659728467464447,0.831746518611908,0.831746518611908,0.0,135.24404907226562,148.0,54749.421875,0.0,2056.114013671875,1.0,279.7646789550781,283.3074035644531,296.6078796386719,299.4858703613281,293.1499938964844,293.1499938964844,280.04998779296875,37888.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030502200126648,1.0,0.0,0.0,3.692990064620972,3.693012952804565,7.273690698639257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8608.556640625,0.0,1123.1004638671875,2371.396484375,0.0,2499.345703125,0.7537385821342468,1.0,0.0,3.0,1.0,0.0
18091740,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.6531137228012085,0.5277730822563171,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8497495651245117,0.3602369725704193,0.3426434397697449,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8419642448425293,0.3495709896087646,0.2458786070346832,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8201952576637268,0.3211801052093506,0.306108683347702,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7281683683395386,0.2221439480781555,1.0106014013290403,285.0279235839844,284.95001220703125,297.8812561035156,293.5889587402344,297.5181884765625,297.3212585449219,285.0277709960937,1.0,0.551043689250946,0.4733234047889709,0.4733234047889709,1.0,1.0,-2.921189069747925,1.0256365537643433,1.895552515983581,0.36737260222435,0.9412807822227478,0.9412807822227478,0.0,138.3169403076172,151.0,54482.20703125,0.0,2107.494873046875,1.0,280.0352478027344,283.43194580078125,296.5669860839844,299.3660888671875,293.1499938964844,293.1499938964844,279.75,33470.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951722741127014,1.0,0.0,0.0,3.833481788635254,3.8335049152374254,7.837641078367596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9371.0791015625,0.0,1198.411865234375,2371.396484375,0.0,2427.370849609375,0.7734514474868774,1.0,0.0,3.0,1.0,0.0
18091800,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.6531137228012085,0.5277730822563171,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8497495651245117,0.3602369725704193,0.3426434397697449,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8419642448425293,0.3495709896087646,0.2458786070346832,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8201952576637268,0.3211801052093506,0.306108683347702,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7281683683395386,0.2221439480781555,1.0106014013290403,285.0279235839844,284.95001220703125,297.8812561035156,293.5889587402344,297.5181884765625,297.3212585449219,285.0277709960937,1.0,0.551043689250946,0.4733234047889709,0.4733234047889709,1.0,1.0,-2.921189069747925,1.0256365537643433,1.895552515983581,0.36737260222435,0.9412807822227478,0.9412807822227478,0.0,138.3169403076172,151.0,54482.20703125,0.0,2107.494873046875,1.0,280.0352478027344,283.43194580078125,296.5669860839844,299.3660888671875,293.1499938964844,293.1499938964844,279.75,33470.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951722741127014,1.0,0.0,0.0,3.833481788635254,3.8335049152374254,7.837641078367596e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9371.0791015625,0.0,1198.411865234375,2371.396484375,0.0,2427.370849609375,0.7734514474868774,1.0,0.0,3.0,1.0,0.0
18091860,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6514338850975037,0.535373330116272,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8478662371635437,0.3626171350479126,0.3451851606369018,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.839242160320282,0.3506411910057068,0.2468718141317367,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.817980945110321,0.3227297067642212,0.3078579306602478,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.725907027721405,0.222857266664505,1.0148799419403076,284.9076232910156,284.95001220703125,297.8948974609375,293.59716796875,297.510986328125,297.30328369140625,284.9096374511719,1.0,0.5556888580322266,0.4720582067966461,0.4720582067966461,1.0,1.0,-2.9418227672576904,1.0312432050704956,1.9105796813964844,0.3687741458415985,0.8525858521461487,0.8525858521461487,0.0,141.52548217773438,139.0,55625.28515625,0.0,2158.82373046875,1.0,279.7631530761719,283.2922668457031,296.6371459960937,299.5593566894531,293.1499938964844,293.1499938964844,280.04998779296875,37449.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067868947982788,1.0,0.0,0.0,3.765839338302612,3.765862703323364,7.563488111372862e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8679.64453125,0.0,1175.8380126953125,2371.396484375,0.0,2533.6357421875,0.7655985951423645,1.0,0.0,3.0,1.0,0.0
18091920,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.6514338850975037,0.535373330116272,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8478662371635437,0.3626171350479126,0.3451851606369018,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.839242160320282,0.3506411910057068,0.2468718141317367,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.817980945110321,0.3227297067642212,0.3078579306602478,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.725907027721405,0.222857266664505,1.0148799419403076,284.9076232910156,284.95001220703125,297.8948974609375,293.59716796875,297.510986328125,297.30328369140625,284.9096374511719,1.0,0.5556888580322266,0.4720582067966461,0.4720582067966461,1.0,1.0,-2.9418227672576904,1.0312432050704956,1.9105796813964844,0.3687741458415985,0.8525858521461487,0.8525858521461487,0.0,141.52548217773438,139.0,55625.28515625,0.0,2158.82373046875,1.0,279.7631530761719,283.2922668457031,296.6371459960937,299.5593566894531,293.1499938964844,293.1499938964844,280.04998779296875,37449.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067868947982788,1.0,0.0,0.0,3.765839338302612,3.765862703323364,7.563488111372862e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8679.64453125,0.0,1175.8380126953125,2371.396484375,0.0,2533.6357421875,0.7655985951423645,1.0,0.0,3.0,1.0,0.0
18091980,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.6517075300216675,0.5303508043289185,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8523643016815186,0.3654479384422302,0.3476087152957916,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8427113890647888,0.3522168099880218,0.2477728575468063,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8217291235923767,0.324646383523941,0.3094465434551239,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7287879586219788,0.223810538649559,1.0183427333831787,285.0227355957031,284.95001220703125,297.9084167480469,293.60504150390625,297.5118408203125,297.2979736328125,285.0218200683594,1.0,0.5549180507659912,0.4707930386066437,0.4707930386066437,1.0,1.0,-2.9458768367767334,1.0301340818405151,1.9157426357269287,0.3677022159099579,0.9590428471565248,0.9590428471565248,0.0,140.1414794921875,127.0,55080.140625,0.0,2158.860595703125,1.0,280.03594970703125,283.417724609375,296.5867614746094,299.4226989746094,293.1499938964844,293.1499938964844,279.75,33683.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996662855148315,1.0,0.0,0.0,3.893510341644287,3.893533945083618,8.085022500381456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9440.6572265625,0.0,1248.86572265625,2371.396484375,0.0,2468.374267578125,0.7841229438781738,1.0,0.0,3.0,1.0,0.0
18092040,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.6517075300216675,0.5303508043289185,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8523643016815186,0.3654479384422302,0.3476087152957916,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8427113890647888,0.3522168099880218,0.2477728575468063,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8217291235923767,0.324646383523941,0.3094465434551239,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7287879586219788,0.223810538649559,1.0183427333831787,285.0227355957031,284.95001220703125,297.9084167480469,293.60504150390625,297.5118408203125,297.2979736328125,285.0218200683594,1.0,0.5549180507659912,0.4707930386066437,0.4707930386066437,1.0,1.0,-2.9458768367767334,1.0301340818405151,1.9157426357269287,0.3677022159099579,0.9590428471565248,0.9590428471565248,0.0,140.1414794921875,127.0,55080.140625,0.0,2158.860595703125,1.0,280.03594970703125,283.417724609375,296.5867614746094,299.4226989746094,293.1499938964844,293.1499938964844,279.75,33683.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996662855148315,1.0,0.0,0.0,3.893510341644287,3.893533945083618,8.085022500381456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9440.6572265625,0.0,1248.86572265625,2371.396484375,0.0,2468.374267578125,0.7841229438781738,1.0,0.0,3.0,1.0,0.0
18092100,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9990000128746032,0.6527912616729736,0.5239843726158142,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8566955327987671,0.3666548430919647,0.3488256931304931,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8464525938034058,0.3527644574642181,0.2482310831546783,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8254809379577637,0.3254144191741943,0.3102368414402008,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7318768501281738,0.2241623252630233,1.0200237035751345,284.8902282714844,284.95001220703125,297.9151916503906,293.6088256835937,297.5127258300781,297.29620361328125,284.8835144042969,1.0,0.5531914234161377,0.47016042470932,0.47016042470932,1.0,1.0,-2.943216323852539,1.02771258354187,1.91550362110138,0.3662484288215637,0.875079333782196,0.875079333782196,0.0,138.06683349609375,127.0,55956.41796875,0.0,2143.86376953125,1.0,279.8114318847656,283.2661437988281,296.6479797363281,299.6214599609375,293.1499938964844,293.1499938964844,279.75,36171.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806549072265625,1.0,0.0,0.0,3.884547710418701,3.8845715522766113,8.04784178853879e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9223.8994140625,0.0,1261.3023681640625,2371.396484375,0.0,2531.450439453125,0.7835566401481628,1.0,0.0,3.0,1.0,0.0
18092160,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.6543800830841064,0.5164084434509277,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8615433573722839,0.3676548898220062,0.3497328460216522,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8506359457969666,0.3530729413032532,0.2484282106161117,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8296414017677307,0.3259841799736023,0.3107401728630066,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7353269457817078,0.2243628203868866,1.020710825920105,284.8824157714844,284.95001220703125,297.9219970703125,293.612548828125,297.51318359375,297.2936706542969,284.88409423828125,1.0,0.5506854057312012,0.4696475267410278,0.4696475267410278,1.0,1.0,-2.936875104904175,1.024075627326965,1.912799596786499,0.3642087876796722,0.8463046550750732,0.8463046550750732,0.0,135.49400329589844,130.0,55636.9140625,0.0,2120.1025390625,1.0,279.7629089355469,283.2664794921875,296.645263671875,299.58074951171875,293.1499938964844,293.1499938964844,280.04998779296875,38276.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098480701446533,1.0,0.0,0.0,3.793580055236816,3.793603897094727,7.675330380152445e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8678.4873046875,0.0,1204.1407470703125,2371.396484375,0.0,2561.7939453125,0.7710607051849365,1.0,0.0,3.0,1.0,0.0
18092220,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.660547137260437,0.5082730650901794,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.868003785610199,0.3704479038715362,0.3520428240299225,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8559110760688782,0.3545684516429901,0.2492167055606842,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8349488973617554,0.3278155922889709,0.3121737539768219,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7395964860916138,0.2252434343099594,1.0235451459884644,285.0043640136719,284.95001220703125,297.935791015625,293.6197204589844,297.5245666503906,297.30438232421875,285.0040588378906,1.0,0.5493287444114685,0.4686217010021209,0.4686217010021209,1.0,1.0,-2.935929536819458,1.0215857028961182,1.91434383392334,0.3614376187324524,0.942298948764801,0.942298948764801,0.0,132.96095275878906,133.0,54744.484375,0.0,2105.830810546875,1.0,280.0360107421875,283.4010009765625,296.5874938964844,299.41046142578125,293.1499938964844,293.1499938964844,279.75,34286.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799707293510437,1.0,0.0,0.0,3.888106822967529,3.888130426406861,8.06259663477249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9407.5234375,0.0,1249.22509765625,2371.396484375,0.0,2468.749267578125,0.7837844491004944,1.0,0.0,3.0,1.0,0.0
18092280,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.660547137260437,0.5082730650901794,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.868003785610199,0.3704479038715362,0.3520428240299225,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8559110760688782,0.3545684516429901,0.2492167055606842,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8349488973617554,0.3278155922889709,0.3121737539768219,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7395964860916138,0.2252434343099594,1.0235451459884644,285.0043640136719,284.95001220703125,297.935791015625,293.6197204589844,297.5245666503906,297.30438232421875,285.0040588378906,1.0,0.5493287444114685,0.4686217010021209,0.4686217010021209,1.0,1.0,-2.935929536819458,1.0215857028961182,1.91434383392334,0.3614376187324524,0.942298948764801,0.942298948764801,0.0,132.96095275878906,133.0,54744.484375,0.0,2105.830810546875,1.0,280.0360107421875,283.4010009765625,296.5874938964844,299.41046142578125,293.1499938964844,293.1499938964844,279.75,34286.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799707293510437,1.0,0.0,0.0,3.888106822967529,3.888130426406861,8.06259663477249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9407.5234375,0.0,1249.22509765625,2371.396484375,0.0,2468.749267578125,0.7837844491004944,1.0,0.0,3.0,1.0,0.0
18092340,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6652128100395203,0.5054821968078613,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.871514618396759,0.3727302849292755,0.35434690117836,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8583106994628906,0.3554607927799225,0.2499768584966659,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8375800251960754,0.3291725814342499,0.313597023487091,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7415223717689514,0.2257866412401199,1.0264346599578855,284.8892822265625,284.95001220703125,297.95001220703125,293.62652587890625,297.53192138671875,297.3087463378906,284.8916320800781,1.0,0.5497411489486694,0.4675958752632141,0.4675958752632141,1.0,1.0,-2.941439628601074,1.0216445922851562,1.9197949171066284,0.3598780632019043,0.8417986631393433,0.8417986631393433,0.0,132.31475830078125,136.0,55373.38671875,0.0,2111.996826171875,1.0,279.76287841796875,283.27032470703125,296.65008544921875,299.5670471191406,293.1499938964844,293.1499938964844,280.04998779296875,38447.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079360723495483,1.0,0.0,0.0,3.7710349559783936,3.7710585594177246,7.584372383462323e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8658.501953125,0.0,1187.625732421875,2371.396484375,0.0,2544.199951171875,0.7675332427024841,1.0,0.0,3.0,1.0,0.0
18092400,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9990000128746032,0.6652128100395203,0.5054821968078613,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.871514618396759,0.3727302849292755,0.35434690117836,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8583106994628906,0.3554607927799225,0.2499768584966659,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8375800251960754,0.3291725814342499,0.313597023487091,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7415223717689514,0.2257866412401199,1.0264346599578855,284.8892822265625,284.95001220703125,297.95001220703125,293.62652587890625,297.53192138671875,297.3087463378906,284.8916320800781,1.0,0.5497411489486694,0.4675958752632141,0.4675958752632141,1.0,1.0,-2.941439628601074,1.0216445922851562,1.9197949171066284,0.3598780632019043,0.8417986631393433,0.8417986631393433,0.0,132.31475830078125,136.0,55373.38671875,0.0,2111.996826171875,1.0,279.76287841796875,283.27032470703125,296.65008544921875,299.5670471191406,293.1499938964844,293.1499938964844,280.04998779296875,38447.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079360723495483,1.0,0.0,0.0,3.7710349559783936,3.7710585594177246,7.584372383462323e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8658.501953125,0.0,1187.625732421875,2371.396484375,0.0,2544.199951171875,0.7675332427024841,1.0,0.0,3.0,1.0,0.0
