time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092460,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9990000128746032,0.6692165732383728,0.5054765939712524,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8732954263687134,0.3752413988113403,0.3564960360527038,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.859158992767334,0.3567878007888794,0.2507267296314239,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8386979103088379,0.3307836651802063,0.31492879986763,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7421606779098511,0.2265588194131851,1.0292457342147827,285.0172119140625,284.95001220703125,297.96295166015625,293.6322326660156,297.54119873046875,297.3163757324219,285.0172119140625,1.0,0.5511116981506348,0.4669070839881897,0.4669070839881897,1.0,1.0,-2.949890375137329,1.0235446691513062,1.926345705986023,0.359627902507782,0.9429176449775696,0.9429176449775696,0.0,132.6261749267578,136.0,54726.65234375,0.0,2128.03515625,1.0,280.02960205078125,283.40704345703125,296.596435546875,299.4082336425781,293.1499938964844,293.1499938964844,280.04998779296875,34039.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983763217926025,1.0,0.0,0.0,3.871253728866577,3.871277093887329,7.99285317043541e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8952.84375,0.0,1233.4432373046875,2371.396484375,0.0,2456.589599609375,0.780600905418396,1.0,0.0,3.0,1.0,0.0
18092520,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6697261333465576,0.505518913269043,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8735527992248535,0.375597596168518,0.3568373024463653,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8592944741249084,0.3569827377796173,0.2508679926395416,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8388632535934448,0.3310154378414154,0.3151527047157287,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7422626614570618,0.2266764193773269,1.0297828912734983,285.0164489746094,284.95001220703125,297.9647521972656,293.63299560546875,297.5424499511719,297.3174133300781,285.0163879394531,1.0,0.5513667464256287,0.466813176870346,0.466813176870346,1.0,1.0,-2.9514355659484863,1.0239582061767578,1.9274773597717283,0.3596913814544678,0.9478004574775696,0.9478004574775696,0.0,132.69837951660156,139.0,54761.859375,0.0,2131.05224609375,1.0,280.035888671875,283.4061889648437,296.6015625,299.4197082519531,293.1499938964844,293.1499938964844,279.75,34013.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979987859725952,1.0,0.0,0.0,3.8830137252807617,3.8830370903015137,8.04148726274434e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9411.498046875,0.0,1242.8614501953125,2371.396484375,0.0,2453.142333984375,0.7826672792434692,1.0,0.0,3.0,1.0,0.0
18092580,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6720278263092041,0.5081494450569153,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8739936351776123,0.3778895735740661,0.3592305481433868,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8587165474891663,0.3578310906887054,0.2516579031944275,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8387105464935303,0.332323670387268,0.316609263420105,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7417799234390259,0.2272121608257293,1.0329954624176023,284.8976745605469,284.95001220703125,297.980224609375,293.6390686035156,297.5439453125,297.3119201660156,284.8997802734375,1.0,0.5538583993911743,0.4660304486751556,0.4660304486751556,1.0,1.0,-2.9640376567840576,1.027247667312622,1.936790108680725,0.3605551421642303,0.8526626825332642,0.8526626825332642,0.0,133.9970703125,142.0,55677.328125,0.0,2159.350341796875,1.0,279.76275634765625,283.2694091796875,296.6695251464844,299.5976257324219,293.1499938964844,293.1499938964844,280.04998779296875,37935.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076772689819336,1.0,0.0,0.0,3.7930078506469727,3.793031454086304,7.673014579268056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8686.9453125,0.0,1201.0328369140625,2371.396484375,0.0,2541.820068359375,0.7707785964012146,1.0,0.0,3.0,1.0,0.0
18092640,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6720278263092041,0.5081494450569153,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8739936351776123,0.3778895735740661,0.3592305481433868,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8587165474891663,0.3578310906887054,0.2516579031944275,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8387105464935303,0.332323670387268,0.316609263420105,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7417799234390259,0.2272121608257293,1.0329954624176023,284.8976745605469,284.95001220703125,297.980224609375,293.6390686035156,297.5439453125,297.3119201660156,284.8997802734375,1.0,0.5538583993911743,0.4660304486751556,0.4660304486751556,1.0,1.0,-2.9640376567840576,1.027247667312622,1.936790108680725,0.3605551421642303,0.8526626825332642,0.8526626825332642,0.0,133.9970703125,142.0,55677.328125,0.0,2159.350341796875,1.0,279.76275634765625,283.2694091796875,296.6695251464844,299.5976257324219,293.1499938964844,293.1499938964844,280.04998779296875,37935.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076772689819336,1.0,0.0,0.0,3.7930078506469727,3.793031454086304,7.673014579268056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8686.9453125,0.0,1201.0328369140625,2371.396484375,0.0,2541.820068359375,0.7707785964012146,1.0,0.0,3.0,1.0,0.0
18092700,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.6731957197189331,0.5102700591087341,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8736831545829773,0.3792253136634826,0.3603503108024597,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8579034805297852,0.3584557771682739,0.2519798874855041,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8381480574607849,0.3331267833709717,0.3172520995140075,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7410968542098999,0.2275658398866653,1.0342580080032349,285.017578125,284.95001220703125,297.98828125,293.6419677734375,297.5456237792969,297.3103332519531,285.02197265625,1.0,0.5552955269813538,0.4656391143798828,0.4656391143798828,1.0,1.0,-2.97060775756836,1.028993010520935,1.9416147470474243,0.3610149621963501,0.9342862367630004,0.9342862367630004,0.0,134.9021453857422,142.0,55015.98046875,0.0,2175.347412109375,1.0,279.9852294921875,283.4012451171875,296.6143798828125,299.41754150390625,293.1499938964844,293.1499938964844,280.04998779296875,34734.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018985986709595,1.0,0.0,0.0,3.838636636734009,3.8386600017547607,7.858733397370088e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8909.0703125,0.0,1212.489501953125,2371.396484375,0.0,2488.796630859375,0.7767493724822998,1.0,0.0,3.0,1.0,0.0
18092760,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6745378971099854,0.512071967124939,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8737795948982239,0.3807350695133209,0.3617410659790039,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8575162887573242,0.3592697381973266,0.2525217533111572,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8379471302032471,0.3340828716754913,0.3181293308734894,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7407358884811401,0.228036031126976,1.0362941026687622,285.0279541015625,284.95001220703125,297.99658203125,293.644775390625,297.548828125,297.31109619140625,285.0273742675781,1.0,0.5568947792053223,0.4650854170322418,0.4650854170322418,1.0,1.0,-2.9785971641540527,1.0309665203094482,1.9476306438446045,0.3613943457603454,0.9666804075241088,0.9666804075241088,0.0,135.76950073242188,145.0,55190.66015625,0.0,2193.701904296875,1.0,280.036865234375,283.4076538085937,296.6197814941406,299.4578552246094,293.1499938964844,293.1499938964844,279.75,33757.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992323040962219,1.0,0.0,0.0,3.913734197616577,3.913757801055908,8.169231477950234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9462.189453125,0.0,1266.208251953125,2371.396484375,0.0,2464.408203125,0.7876793146133423,1.0,0.0,3.0,1.0,0.0
18092820,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6751686930656433,0.5174511075019836,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8726485371589661,0.3829787075519562,0.3641403019428253,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8554258346557617,0.3600120544433594,0.2532764077186584,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8363619446754456,0.3352840542793274,0.3195345103740692,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7389912009239197,0.2284737974405288,1.0392924547195437,284.8983154296875,284.95001220703125,298.0140075683594,293.6501159667969,297.54595947265625,297.29815673828125,284.90020751953125,1.0,0.5603291988372803,0.4639780819416046,0.4639780819416046,1.0,1.0,-2.9941506385803223,1.0346758365631104,1.959474802017212,0.3620043098926544,0.8689044713973999,0.8689044713973999,0.0,138.03952026367188,148.0,56274.8125,0.0,2232.656982421875,1.0,279.7623291015625,283.2593994140625,296.6864624023437,299.64337158203125,293.1499938964844,293.1499938964844,280.04998779296875,37569.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101033568382263,1.0,0.0,0.0,3.844371795654297,3.844395637512207,7.882233603595523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8736.701171875,0.0,1239.4583740234375,2371.396484375,0.0,2564.145263671875,0.7792196869850159,1.0,0.0,3.0,1.0,0.0
18092880,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9990000128746032,0.6751686930656433,0.5174511075019836,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8726485371589661,0.3829787075519562,0.3641403019428253,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8554258346557617,0.3600120544433594,0.2532764077186584,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8363619446754456,0.3352840542793274,0.3195345103740692,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7389912009239197,0.2284737974405288,1.0392924547195437,284.8983154296875,284.95001220703125,298.0140075683594,293.6501159667969,297.54595947265625,297.29815673828125,284.90020751953125,1.0,0.5603291988372803,0.4639780819416046,0.4639780819416046,1.0,1.0,-2.9941506385803223,1.0346758365631104,1.959474802017212,0.3620043098926544,0.8689044713973999,0.8689044713973999,0.0,138.03952026367188,148.0,56274.8125,0.0,2232.656982421875,1.0,279.7623291015625,283.2593994140625,296.6864624023437,299.64337158203125,293.1499938964844,293.1499938964844,280.04998779296875,37569.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101033568382263,1.0,0.0,0.0,3.844371795654297,3.844395637512207,7.882233603595523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8736.701171875,0.0,1239.4583740234375,2371.396484375,0.0,2564.145263671875,0.7792196869850159,1.0,0.0,3.0,1.0,0.0
18092940,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.6762714982032776,0.5233341455459595,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8713275790214539,0.3857835829257965,0.3666273355484009,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8531647324562073,0.3613481521606445,0.2540804445743561,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.834582507610321,0.336937814950943,0.3209725022315979,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7370440363883972,0.2291929572820663,1.0422204732894895,285.033447265625,284.95001220703125,298.0326538085937,293.6550598144531,297.5481262207031,297.29217529296875,285.0334777832031,1.0,0.5639719367027283,0.462870717048645,0.462870717048645,1.0,1.0,-3.010423183441162,1.038662672042847,1.971760511398316,0.3624062240123749,0.988381803035736,0.988381803035736,0.0,140.4982147216797,151.0,55784.953125,0.0,2274.243896484375,1.0,280.0366516113281,283.4037780761719,296.63446044921875,299.50213623046875,293.1499938964844,293.1499938964844,279.75,33816.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024080395698547,1.0,0.0,0.0,3.9593489170074463,3.959372997283936,8.360765946235915e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9525.5634765625,0.0,1305.054931640625,2371.396484375,0.0,2493.461669921875,0.7958685755729675,1.0,0.0,3.0,1.0,0.0
18093000,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.6762714982032776,0.5233341455459595,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8713275790214539,0.3857835829257965,0.3666273355484009,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8531647324562073,0.3613481521606445,0.2540804445743561,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.834582507610321,0.336937814950943,0.3209725022315979,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7370440363883972,0.2291929572820663,1.0422204732894895,285.033447265625,284.95001220703125,298.0326538085937,293.6550598144531,297.5481262207031,297.29217529296875,285.0334777832031,1.0,0.5639719367027283,0.462870717048645,0.462870717048645,1.0,1.0,-3.010423183441162,1.038662672042847,1.971760511398316,0.3624062240123749,0.988381803035736,0.988381803035736,0.0,140.4982147216797,151.0,55784.953125,0.0,2274.243896484375,1.0,280.0366516113281,283.4037780761719,296.63446044921875,299.50213623046875,293.1499938964844,293.1499938964844,279.75,33816.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024080395698547,1.0,0.0,0.0,3.9593489170074463,3.959372997283936,8.360765946235915e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9525.5634765625,0.0,1305.054931640625,2371.396484375,0.0,2493.461669921875,0.7958685755729675,1.0,0.0,3.0,1.0,0.0
18093060,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6754748225212097,0.5300166010856628,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.869513213634491,0.3879873752593994,0.3690118491649627,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8504299521446228,0.3619915843009949,0.2547832727432251,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8323607444763184,0.33803591132164,0.3223026990890503,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7347423434257507,0.2295529544353485,1.0449165105819702,284.8970947265625,284.95001220703125,298.0526733398437,293.6595764160156,297.5445861816406,297.2769775390625,284.8988037109375,1.0,0.5677905082702637,0.4616567194461822,0.4616567194461822,1.0,1.0,-3.027010679244995,1.0425200462341309,1.9844905138015747,0.3624836802482605,0.8885005712509155,0.8885005712509155,0.0,143.23814392089844,154.0,56994.5078125,0.0,2318.262451171875,1.0,279.7617492675781,283.24725341796875,296.69842529296875,299.6900329589844,293.1499938964844,293.1499938964844,280.04998779296875,37304.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136955499649048,1.0,0.0,0.0,3.906663179397583,3.9066874980926514,8.139738838508492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8795.1201171875,0.0,1288.732177734375,2371.396484375,0.0,2597.2666015625,0.789750874042511,1.0,0.0,3.0,1.0,0.0
18093120,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.6754748225212097,0.5300166010856628,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.869513213634491,0.3879873752593994,0.3690118491649627,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8504299521446228,0.3619915843009949,0.2547832727432251,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8323607444763184,0.33803591132164,0.3223026990890503,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7347423434257507,0.2295529544353485,1.0449165105819702,284.8970947265625,284.95001220703125,298.0526733398437,293.6595764160156,297.5445861816406,297.2769775390625,284.8988037109375,1.0,0.5677905082702637,0.4616567194461822,0.4616567194461822,1.0,1.0,-3.027010679244995,1.0425200462341309,1.9844905138015747,0.3624836802482605,0.8885005712509155,0.8885005712509155,0.0,143.23814392089844,154.0,56994.5078125,0.0,2318.262451171875,1.0,279.7617492675781,283.24725341796875,296.69842529296875,299.6900329589844,293.1499938964844,293.1499938964844,280.04998779296875,37304.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136955499649048,1.0,0.0,0.0,3.906663179397583,3.9066874980926514,8.139738838508492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8795.1201171875,0.0,1288.732177734375,2371.396484375,0.0,2597.2666015625,0.789750874042511,1.0,0.0,3.0,1.0,0.0
18093180,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.6750158667564392,0.5366995930671692,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8678027987480164,0.3907767832279205,0.3714745938777923,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8478023409843445,0.3632465302944183,0.2555240988731384,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8302021026611328,0.339602530002594,0.3236530125141144,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7325065732002258,0.230243980884552,1.0476953983306885,285.0422058105469,284.95001220703125,298.0742492675781,293.6636962890625,297.5475158691406,297.2707824707031,285.042236328125,1.0,0.571664571762085,0.4604427218437195,0.4604427218437195,1.0,1.0,-3.043855905532837,1.0464417934417725,1.997413992881775,0.3624329268932342,1.0,1.0,0.0,146.01168823242188,157.0,56450.36328125,0.0,2363.376953125,1.0,280.03814697265625,283.4023742675781,296.6438293457031,299.5451965332031,293.1499938964844,293.1499938964844,279.75,34047.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062707781791687,1.0,0.0,0.0,4.00971269607544,4.009737491607666,8.57482120864006e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9598.7900390625,0.0,1350.2708740234375,2371.396484375,0.0,2528.894287109375,0.8047253489494324,1.0,0.0,3.0,1.0,0.0
18093240,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.6750158667564392,0.5366995930671692,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8678027987480164,0.3907767832279205,0.3714745938777923,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8478023409843445,0.3632465302944183,0.2555240988731384,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8302021026611328,0.339602530002594,0.3236530125141144,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7325065732002258,0.230243980884552,1.0476953983306885,285.0422058105469,284.95001220703125,298.0742492675781,293.6636962890625,297.5475158691406,297.2707824707031,285.042236328125,1.0,0.571664571762085,0.4604427218437195,0.4604427218437195,1.0,1.0,-3.043855905532837,1.0464417934417725,1.997413992881775,0.3624329268932342,1.0,1.0,0.0,146.01168823242188,157.0,56450.36328125,0.0,2363.376953125,1.0,280.03814697265625,283.4023742675781,296.6438293457031,299.5451965332031,293.1499938964844,293.1499938964844,279.75,34047.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062707781791687,1.0,0.0,0.0,4.00971269607544,4.009737491607666,8.57482120864006e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9598.7900390625,0.0,1350.2708740234375,2371.396484375,0.0,2528.894287109375,0.8047253489494324,1.0,0.0,3.0,1.0,0.0
18093300,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.6743053197860718,0.5398465991020203,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8671678900718689,0.3920108675956726,0.3728355467319488,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8467151522636414,0.3636863231658935,0.2559939324855804,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8293185830116272,0.340238481760025,0.3244369924068451,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7315759658813477,0.2305010259151458,1.0495010614395142,284.91717529296875,284.95001220703125,298.0856628417969,293.6656188964844,297.5484619140625,297.26666259765625,284.910400390625,1.0,0.5736655592918396,0.4598357081413269,0.4598357081413269,1.0,1.0,-3.05295467376709,1.04864501953125,2.00430965423584,0.3625756204128265,0.940499186515808,0.940499186515808,0.0,147.37852478027344,157.0,57659.29296875,0.0,2387.248779296875,1.0,279.809326171875,283.25250244140625,296.7060546875,299.7552185058594,293.1499938964844,293.1499938964844,279.75,35497.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134401440620422,1.0,0.0,0.0,4.018205165863037,4.018229961395264,8.611181101514376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9399.8251953125,0.0,1369.6229248046875,2371.396484375,0.0,2594.90869140625,0.8068289756774902,1.0,0.0,3.0,1.0,0.0
18093360,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.6728939414024353,0.543766975402832,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8658914566040039,0.3929960429668426,0.3738889992237091,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.844981849193573,0.3638309836387634,0.2562020421028137,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8278517127037048,0.3406291902065277,0.3249357044696808,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7301324605941772,0.230573832988739,1.050367832183838,284.8982849121094,284.95001220703125,298.0975646972656,293.6674194335937,297.5478515625,297.25994873046875,284.899658203125,1.0,0.5756206512451172,0.4591962397098541,0.4591962397098541,1.0,1.0,-3.0608277320861816,1.0502872467041016,2.010540246963501,0.3624672889709472,0.9114698767662048,0.9114698767662048,0.0,148.9541778564453,160.0,57757.7109375,0.0,2410.062255859375,1.0,279.7615966796875,283.2366943359375,296.7071533203125,299.7362670898437,293.1499938964844,293.1499938964844,279.45001220703125,37012.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176998496055603,1.0,0.0,0.0,3.971311092376709,3.971336126327514,8.411363410232298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9791.9267578125,0.0,1341.271728515625,2371.396484375,0.0,2634.27294921875,0.8006937503814697,1.0,0.0,3.0,1.0,0.0
18093420,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6692311763763428,0.552184522151947,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8629063367843628,0.3948792219161987,0.375752329826355,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8410696983337402,0.3639884889125824,0.2563874721527099,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8244742751121521,0.3412688374519348,0.3256528079509735,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7268011569976807,0.2305548638105392,1.050925612449646,284.8652648925781,284.95001220703125,298.12274169921875,293.6706848144531,297.5482788085937,297.2483215332031,284.8681945800781,1.0,0.5794013142585754,0.4579173028469085,0.4579173028469085,1.0,1.0,-3.074944019317627,1.052895426750183,2.0220487117767334,0.361957311630249,0.8202617764472961,0.8202617764472961,0.0,152.25930786132812,148.0,58230.6875,0.0,2453.759521484375,1.0,279.4647521972656,283.1825866699219,296.7001953125,299.7721862792969,293.1499938964844,293.1499938964844,279.75,40034.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265075087547302,1.0,0.0,0.0,3.7401914596557617,3.740215301513672,7.460814686055528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8932.857421875,0.0,1175.6990966796875,2371.396484375,0.0,2715.95849609375,0.7643969058990479,1.0,0.0,3.0,1.0,0.0
18093480,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6692311763763428,0.552184522151947,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8629063367843628,0.3948792219161987,0.375752329826355,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8410696983337402,0.3639884889125824,0.2563874721527099,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8244742751121521,0.3412688374519348,0.3256528079509735,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7268011569976807,0.2305548638105392,1.050925612449646,284.8652648925781,284.95001220703125,298.12274169921875,293.6706848144531,297.5482788085937,297.2483215332031,284.8681945800781,1.0,0.5794013142585754,0.4579173028469085,0.4579173028469085,1.0,1.0,-3.074944019317627,1.052895426750183,2.0220487117767334,0.361957311630249,0.8202617764472961,0.8202617764472961,0.0,152.25930786132812,148.0,58230.6875,0.0,2453.759521484375,1.0,279.4647521972656,283.1825866699219,296.7001953125,299.7721862792969,293.1499938964844,293.1499938964844,279.75,40034.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265075087547302,1.0,0.0,0.0,3.7401914596557617,3.740215301513672,7.460814686055528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8932.857421875,0.0,1175.6990966796875,2371.396484375,0.0,2715.95849609375,0.7643969058990479,1.0,0.0,3.0,1.0,0.0
18093540,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.6687976717948914,0.5468169450759888,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8675402402877808,0.3977186381816864,0.3781348168849945,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.844298779964447,0.3651710450649261,0.2569849789142608,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8278452754020691,0.3427074551582336,0.3267500698566437,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7292693853378296,0.2310623228549957,1.052212119102478,284.9919738769531,284.95001220703125,298.1499938964844,293.6734619140625,297.5575866699219,297.2495422363281,284.9919128417969,1.0,0.5779500007629395,0.456638365983963,0.456638365983963,1.0,1.0,-3.074960947036743,1.049968123435974,2.0249927043914795,0.3593282103538513,0.9112915396690368,0.9112915396690368,0.0,150.5259246826172,136.0,57438.54296875,0.0,2444.69873046875,1.0,279.7355041503906,283.3211975097656,296.63800048828125,299.59405517578125,293.1499938964844,293.1499938964844,279.45001220703125,34763.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154476284980774,1.0,0.0,0.0,3.827773094177246,3.827796220779419,7.814315381438064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9686.513671875,0.0,1203.99560546875,2371.396484375,0.0,2613.447998046875,0.7737595438957214,1.0,0.0,3.0,1.0,0.0
18093600,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.6687976717948914,0.5468169450759888,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8675402402877808,0.3977186381816864,0.3781348168849945,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.844298779964447,0.3651710450649261,0.2569849789142608,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8278452754020691,0.3427074551582336,0.3267500698566437,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7292693853378296,0.2310623228549957,1.052212119102478,284.9919738769531,284.95001220703125,298.1499938964844,293.6734619140625,297.5575866699219,297.2495422363281,284.9919128417969,1.0,0.5779500007629395,0.456638365983963,0.456638365983963,1.0,1.0,-3.074960947036743,1.049968123435974,2.0249927043914795,0.3593282103538513,0.9112915396690368,0.9112915396690368,0.0,150.5259246826172,136.0,57438.54296875,0.0,2444.69873046875,1.0,279.7355041503906,283.3211975097656,296.63800048828125,299.59405517578125,293.1499938964844,293.1499938964844,279.45001220703125,34763.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154476284980774,1.0,0.0,0.0,3.827773094177246,3.827796220779419,7.814315381438064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9686.513671875,0.0,1203.99560546875,2371.396484375,0.0,2613.447998046875,0.7737595438957214,1.0,0.0,3.0,1.0,0.0
18093660,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6707752346992493,0.5333389043807983,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8764666318893433,0.3998961746692657,0.3802000284194946,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8514918088912964,0.3656810522079468,0.257373183965683,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8349642753601074,0.3435933589935303,0.3275881111621856,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7350533604621887,0.2312841266393661,1.05290687084198,284.8921813964844,284.95001220703125,298.1781311035156,293.6747741699219,297.5650939941406,297.2477722167969,284.8932800292969,1.0,0.5734649300575256,0.4555550217628479,0.4555550217628479,1.0,1.0,-3.0635628700256348,1.0430454015731812,2.020517349243164,0.3551494777202606,0.819495439529419,0.819495439529419,0.0,145.7595977783203,136.0,57727.15625,0.0,2398.47607421875,1.0,279.4663391113281,283.20831298828125,296.693115234375,299.7343444824219,293.1499938964844,293.1499938964844,279.45001220703125,38801.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224334716796875,1.0,0.0,0.0,3.686628818511963,3.6866517066955566,7.248654014802014e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9326.8271484375,0.0,1125.193359375,2371.396484375,0.0,2678.128173828125,0.7535480856895447,1.0,0.0,3.0,1.0,0.0
18093720,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.6709302663803101,0.5326650738716125,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8768986463546753,0.3999871909618377,0.3802721798419952,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8518446087837219,0.3657014667987823,0.2573775351047516,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.835311233997345,0.3436292111873626,0.3276096880435943,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7353379130363464,0.2312931716442108,1.052893877029419,284.8935546875,284.95001220703125,298.1793212890625,293.6748046875,297.5654602050781,297.2477722167969,284.8943786621094,1.0,0.5732232928276062,0.4555099010467529,0.4555099010467529,1.0,1.0,-3.0628554821014404,1.0426675081253052,2.0201878547668457,0.3549345731735229,0.8188688158988953,0.8188688158988953,0.0,145.51840209960938,139.0,57704.75390625,0.0,2395.9033203125,1.0,279.46453857421875,283.2093200683594,296.6915588378906,299.7300720214844,293.1499938964844,293.1499938964844,279.75,38738.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224188685417175,1.0,0.0,0.0,3.682567596435547,3.6825904846191406,7.232692382785899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8893.552734375,0.0,1121.643310546875,2371.396484375,0.0,2677.9931640625,0.7527865171432495,1.0,0.0,3.0,1.0,0.0
18093780,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.6763972640037537,0.5242612957954407,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8835559487342834,0.4028660356998443,0.3826838731765747,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8568784594535828,0.3668354153633117,0.2579459547996521,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.840345561504364,0.3450430631637573,0.3286754786968231,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7393492460250854,0.2319248914718628,1.0546098947525024,284.99609375,284.95001220703125,298.2105407714844,293.6737060546875,297.5809631347656,297.25634765625,284.9958190917969,1.0,0.5714938044548035,0.4543814361095428,0.4543814361095428,1.0,1.0,-3.0596578121185303,1.0388699769973757,2.0207879543304443,0.3516115844249725,0.9020867347717284,0.9020867347717284,0.0,142.7431640625,142.0,56813.7578125,0.0,2375.5234375,1.0,279.73486328125,283.3265991210937,296.63800048828125,299.5633850097656,293.1499938964844,293.1499938964844,280.04998779296875,34409.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117731213569641,1.0,0.0,0.0,3.78016996383667,3.780192852020264,7.621162581017416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8744.6123046875,0.0,1163.5465087890625,2371.396484375,0.0,2579.531494140625,0.7650454640388489,1.0,0.0,3.0,1.0,0.0
18093840,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.6763972640037537,0.5242612957954407,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8835559487342834,0.4028660356998443,0.3826838731765747,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8568784594535828,0.3668354153633117,0.2579459547996521,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.840345561504364,0.3450430631637573,0.3286754786968231,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7393492460250854,0.2319248914718628,1.0546098947525024,284.99609375,284.95001220703125,298.2105407714844,293.6737060546875,297.5809631347656,297.25634765625,284.9958190917969,1.0,0.5714938044548035,0.4543814361095428,0.4543814361095428,1.0,1.0,-3.0596578121185303,1.0388699769973757,2.0207879543304443,0.3516115844249725,0.9020867347717284,0.9020867347717284,0.0,142.7431640625,142.0,56813.7578125,0.0,2375.5234375,1.0,279.73486328125,283.3265991210937,296.63800048828125,299.5633850097656,293.1499938964844,293.1499938964844,280.04998779296875,34409.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117731213569641,1.0,0.0,0.0,3.78016996383667,3.780192852020264,7.621162581017416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8744.6123046875,0.0,1163.5465087890625,2371.396484375,0.0,2579.531494140625,0.7650454640388489,1.0,0.0,3.0,1.0,0.0
18093900,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.9990000128746032,0.679409921169281,0.5218007564544678,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8860768675804138,0.4044574499130249,0.3840760886669159,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.089111328125,0.8586575984954834,0.3675462007522583,0.258364588022232,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8421552181243896,0.3458766341209411,0.3293686211109161,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.7407694458961487,0.2323447316884994,1.056135654449463,285.0895690917969,284.95001220703125,298.226806640625,293.6723022460937,297.59112548828125,297.2638854980469,285.0926818847656,1.0,0.5713897347450256,0.4538171887397766,0.4538171887397766,1.0,1.0,-3.061540126800537,1.0383105278015137,2.0232298374176025,0.3505870401859283,0.9941139221191406,0.9941139221191406,0.0,142.05296325683594,142.0,56065.6171875,0.0,2375.407470703125,1.0,279.9795837402344,283.4364013671875,296.6153259277344,299.4432373046875,293.1499938964844,293.1499938964844,280.04998779296875,32672.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049572706222534,1.0,0.0,0.0,3.866797924041748,3.866821050643921,7.974464324433939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8995.01953125,0.0,1218.9730224609375,2371.396484375,0.0,2516.83447265625,0.7791419625282288,1.0,0.0,3.0,1.0,0.0
18093960,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903015136719,0.9990000128746032,0.6824288964271545,0.5200953483581543,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.8882838487625122,0.4061155915260315,0.3856125771999359,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8601556420326233,0.368317037820816,0.2588880658149719,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8436909914016724,0.3467661738395691,0.3301848173141479,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.7419585585594177,0.232804849743843,1.0580925941467283,285.09039306640625,284.95001220703125,298.2434997558594,293.6703186035156,297.6025085449219,297.27294921875,285.0895080566406,1.0,0.5717095136642456,0.4534324109554291,0.4534324109554291,1.0,1.0,-3.0652971267700195,1.0388578176498413,2.0264391899108887,0.350252240896225,1.0,1.0,0.0,141.67469787597656,145.0,56127.5546875,0.0,2380.3857421875,1.0,280.0353698730469,283.4353942871094,296.6386413574219,299.5133361816406,293.1499938964844,293.1499938964844,279.75,32962.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028697371482849,1.0,0.0,0.0,3.946211576461792,3.946235179901123,8.305375445161189e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9557.2333984375,0.0,1287.00341796875,2371.396484375,0.0,2497.691650390625,0.7923825979232788,1.0,0.0,3.0,1.0,0.0
18094020,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6855295300483704,0.52069491147995,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8898758292198181,0.4083939492702484,0.3880791664123535,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8604180216789246,0.3687061071395874,0.2594264149665832,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8442685008049011,0.3476109504699707,0.3312782049179077,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7421633005142212,0.2330514341592788,1.0602450370788574,284.9077453613281,284.95001220703125,298.2780456542969,293.664794921875,297.6142272949219,297.27374267578125,284.9078063964844,1.0,0.5731541514396667,0.4526627957820892,0.4526627957820892,1.0,1.0,-3.0735340118408203,1.0402683019638062,2.0332655906677246,0.3498194515705108,0.9198806285858154,0.9198806285858154,0.0,142.1909637451172,148.0,57396.58984375,0.0,2398.384033203125,1.0,279.7615661621094,283.2308654785156,296.7094116210937,299.7232666015625,293.1499938964844,293.1499938964844,279.45001220703125,36117.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156765699386597,1.0,0.0,0.0,3.955156087875366,3.9551806449890137,8.343068316207791e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9757.8603515625,0.0,1320.143310546875,2371.396484375,0.0,2615.5634765625,0.7968913912773132,1.0,0.0,3.0,1.0,0.0
18094080,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6855295300483704,0.52069491147995,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8898758292198181,0.4083939492702484,0.3880791664123535,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8604180216789246,0.3687061071395874,0.2594264149665832,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8442685008049011,0.3476109504699707,0.3312782049179077,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7421633005142212,0.2330514341592788,1.0602450370788574,284.9077453613281,284.95001220703125,298.2780456542969,293.664794921875,297.6142272949219,297.27374267578125,284.9078063964844,1.0,0.5731541514396667,0.4526627957820892,0.4526627957820892,1.0,1.0,-3.0735340118408203,1.0402683019638062,2.0332655906677246,0.3498194515705108,0.9198806285858154,0.9198806285858154,0.0,142.1909637451172,148.0,57396.58984375,0.0,2398.384033203125,1.0,279.7615661621094,283.2308654785156,296.7094116210937,299.7232666015625,293.1499938964844,293.1499938964844,279.45001220703125,36117.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156765699386597,1.0,0.0,0.0,3.955156087875366,3.9551806449890137,8.343068316207791e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9757.8603515625,0.0,1320.143310546875,2371.396484375,0.0,2615.5634765625,0.7968913912773132,1.0,0.0,3.0,1.0,0.0
18094140,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9990000128746032,0.6858231425285339,0.5252432227134705,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8885859251022339,0.4101909399032593,0.3898159861564636,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8578764200210571,0.3685340285301208,0.2593489587306976,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.842257559299469,0.3479524254798889,0.3316689133644104,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7400635480880737,0.2328804731369018,1.0598626136779783,284.8586730957031,284.95001220703125,298.3140563964844,293.6572570800781,297.6174621582031,297.2608947753906,284.86163330078125,1.0,0.5751820206642151,0.4518931806087494,0.4518931806087494,1.0,1.0,-3.081005811691284,1.0413711071014404,2.039634704589844,0.3492413461208343,0.8172918558120728,0.8172918558120728,0.0,143.90235900878906,151.0,57734.109375,0.0,2421.322021484375,1.0,279.4648742675781,283.16375732421875,296.6904602050781,299.7440490722656,293.1499938964844,293.1499938964844,279.75,40005.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253480195999146,1.0,0.0,0.0,3.727112293243408,3.7271358966827393,7.408726219182427e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8887.2431640625,0.0,1165.3167724609375,2371.396484375,0.0,2705.184326171875,0.7620450854301453,1.0,0.0,3.0,1.0,0.0
18094200,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9990000128746032,0.6858231425285339,0.5252432227134705,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8885859251022339,0.4101909399032593,0.3898159861564636,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8578764200210571,0.3685340285301208,0.2593489587306976,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.842257559299469,0.3479524254798889,0.3316689133644104,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.7400635480880737,0.2328804731369018,1.0598626136779783,284.8586730957031,284.95001220703125,298.3140563964844,293.6572570800781,297.6174621582031,297.2608947753906,284.86163330078125,1.0,0.5751820206642151,0.4518931806087494,0.4518931806087494,1.0,1.0,-3.081005811691284,1.0413711071014404,2.039634704589844,0.3492413461208343,0.8172918558120728,0.8172918558120728,0.0,143.90235900878906,151.0,57734.109375,0.0,2421.322021484375,1.0,279.4648742675781,283.16375732421875,296.6904602050781,299.7440490722656,293.1499938964844,293.1499938964844,279.75,40005.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253480195999146,1.0,0.0,0.0,3.727112293243408,3.7271358966827393,7.408726219182427e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8887.2431640625,0.0,1165.3167724609375,2371.396484375,0.0,2705.184326171875,0.7620450854301453,1.0,0.0,3.0,1.0,0.0
18094260,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.6870608925819397,0.5293015241622925,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8882059454917908,0.4130994081497192,0.3923377990722656,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8562842011451721,0.3695302903652191,0.2598738968372345,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8410266637802124,0.3492234349250793,0.3326886594295501,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7386325001716614,0.2333560734987259,1.0614365339279177,284.9935607910156,284.95001220703125,298.351318359375,293.6478271484375,297.6291809082031,297.2605285644531,284.9941711425781,1.0,0.5777841806411743,0.4507979154586792,0.4507979154586792,1.0,1.0,-3.0926592350006104,1.0433322191238403,2.04932713508606,0.3486247360706329,0.9113149642944336,0.9113149642944336,0.0,145.644287109375,154.0,57086.9296875,0.0,2452.41357421875,1.0,279.7353515625,283.3080444335937,296.61431884765625,299.5527038574219,293.1499938964844,293.1499938964844,279.45001220703125,34643.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145540356636047,1.0,0.0,0.0,3.81746768951416,3.817490816116333,7.772295020913589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9644.068359375,0.0,1194.8175048828125,2371.396484375,0.0,2605.192626953125,0.7718862891197205,1.0,0.0,3.0,1.0,0.0
