time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094320,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.6870608925819397,0.5293015241622925,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8882059454917908,0.4130994081497192,0.3923377990722656,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8562842011451721,0.3695302903652191,0.2598738968372345,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8410266637802124,0.3492234349250793,0.3326886594295501,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7386325001716614,0.2333560734987259,1.0614365339279177,284.9935607910156,284.95001220703125,298.351318359375,293.6478271484375,297.6291809082031,297.2605285644531,284.9941711425781,1.0,0.5777841806411743,0.4507979154586792,0.4507979154586792,1.0,1.0,-3.0926592350006104,1.0433322191238403,2.04932713508606,0.3486247360706329,0.9113149642944336,0.9113149642944336,0.0,145.644287109375,154.0,57086.9296875,0.0,2452.41357421875,1.0,279.7353515625,283.3080444335937,296.61431884765625,299.5527038574219,293.1499938964844,293.1499938964844,279.45001220703125,34643.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145540356636047,1.0,0.0,0.0,3.81746768951416,3.817490816116333,7.772295020913589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9644.068359375,0.0,1194.8175048828125,2371.396484375,0.0,2605.192626953125,0.7718862891197205,1.0,0.0,3.0,1.0,0.0
18094380,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6866111755371094,0.5345448851585388,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8871301412582397,0.4154873192310333,0.3948247134685516,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8540611267089844,0.369955837726593,0.2603636682033539,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8392102718353271,0.3500443398952484,0.3336868584156036,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7367543578147888,0.2335673719644546,1.0631977319717407,284.90606689453125,284.95001220703125,298.3897705078125,293.6366271972656,297.6358947753906,297.2522277832031,284.9073791503906,1.0,0.5808238983154297,0.449702650308609,0.449702650308609,1.0,1.0,-3.105861186981201,1.0458251237869265,2.0600361824035645,0.3483307957649231,0.8316599130630493,0.8316599130630493,0.0,147.84336853027344,157.0,57882.58203125,0.0,2489.0830078125,1.0,279.4645080566406,283.1991271972656,296.6612854003906,299.7018737792969,293.1499938964844,293.1499938964844,279.75,38063.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230019211769104,1.0,0.0,0.0,3.703891754150391,3.703914642333984,7.316697860915156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8900.8193359375,0.0,1132.699951171875,2371.396484375,0.0,2683.40234375,0.7557950615882874,1.0,0.0,3.0,1.0,0.0
18094440,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6866111755371094,0.5345448851585388,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8871301412582397,0.4154873192310333,0.3948247134685516,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8540611267089844,0.369955837726593,0.2603636682033539,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8392102718353271,0.3500443398952484,0.3336868584156036,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7367543578147888,0.2335673719644546,1.0631977319717407,284.90606689453125,284.95001220703125,298.3897705078125,293.6366271972656,297.6358947753906,297.2522277832031,284.9073791503906,1.0,0.5808238983154297,0.449702650308609,0.449702650308609,1.0,1.0,-3.105861186981201,1.0458251237869265,2.0600361824035645,0.3483307957649231,0.8316599130630493,0.8316599130630493,0.0,147.84336853027344,157.0,57882.58203125,0.0,2489.0830078125,1.0,279.4645080566406,283.1991271972656,296.6612854003906,299.7018737792969,293.1499938964844,293.1499938964844,279.75,38063.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230019211769104,1.0,0.0,0.0,3.703891754150391,3.703914642333984,7.316697860915156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8900.8193359375,0.0,1132.699951171875,2371.396484375,0.0,2683.40234375,0.7557950615882874,1.0,0.0,3.0,1.0,0.0
18094500,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.6864759922027588,0.5375194549560547,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8863735795021057,0.4169017374515533,0.3960333466529846,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.852743923664093,0.3703871965408325,0.260570764541626,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8381059169769287,0.3506257832050323,0.3341404795646667,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7356458306312561,0.2337857633829116,1.063928246498108,285.0159912109375,284.95001220703125,298.40936279296875,293.6304016113281,297.6410522460937,297.2505187988281,285.01904296875,1.0,0.5824267864227295,0.4491550028324127,0.4491550028324127,1.0,1.0,-3.112560510635376,1.0471057891845703,2.0654547214508057,0.3480971455574035,0.9079358577728271,0.9079358577728271,0.0,149.06118774414062,157.0,57259.5078125,0.0,2508.34423828125,1.0,279.68328857421875,283.320068359375,296.6023864746094,299.5185852050781,293.1499938964844,293.1499938964844,279.75,34647.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817452073097229,1.0,0.0,0.0,3.754946708679199,3.754969358444214,7.51979655433388e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9120.529296875,0.0,1145.76123046875,2371.396484375,0.0,2631.98095703125,0.7621598839759827,1.0,0.0,3.0,1.0,0.0
18094560,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.6864891052246094,0.5400926470756531,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8860397934913635,0.4184523224830627,0.3974913954734802,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8518477082252502,0.3709606230258941,0.2609694004058838,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8373721837997437,0.3513264656066894,0.3348039388656616,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7348649501800537,0.2340968996286392,1.0653561353683472,285.01806640625,284.95001220703125,298.42919921875,293.6238098144531,297.64752197265625,297.2507629394531,285.017333984375,1.0,0.5841309428215027,0.4485634565353393,0.4485634565353393,1.0,1.0,-3.120399236679077,1.048723220825195,2.071676015853882,0.347874641418457,0.9325591325759888,0.9325591325759888,0.0,150.1990966796875,160.0,57443.3046875,0.0,2529.44775390625,1.0,279.7359924316406,283.320068359375,296.6009521484375,299.5530700683594,293.1499938964844,293.1499938964844,279.45001220703125,33736.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151527047157288,1.0,0.0,0.0,3.831278324127197,3.83130145072937,7.828633670214913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9681.404296875,0.0,1198.738037109375,2371.396484375,0.0,2610.72265625,0.7731772661209106,1.0,0.0,3.0,1.0,0.0
18094620,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.6844281554222107,0.5467261672019958,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8842114806175232,0.4207510650157928,0.3999496400356293,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8489549160003662,0.3712453544139862,0.2614021003246307,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8349069356918335,0.3520229458808899,0.3357370793819427,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7324546575546265,0.2342315167188644,1.0670230388641355,284.90777587890625,284.95001220703125,298.4695129394531,293.6094970703125,297.6545104980469,297.2421875,284.908935546875,1.0,0.5876194834709167,0.4473803043365478,0.4473803043365478,1.0,1.0,-3.1349785327911377,1.051509976387024,2.083468675613404,0.3470570743083954,0.8460862636566162,0.8460862636566162,0.0,152.9164276123047,163.0,58409.0625,0.0,2572.16796875,1.0,279.46417236328125,283.1888122558594,296.6449584960937,299.71246337890625,293.1499938964844,293.1499938964844,279.75,37564.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259128332138062,1.0,0.0,0.0,3.747759342193604,3.747782468795776,7.491037194995442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8940.1083984375,0.0,1162.6234130859375,2371.396484375,0.0,2710.431884765625,0.7626996040344238,1.0,0.0,3.0,1.0,0.0
18094680,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9990000128746032,0.6844281554222107,0.5467261672019958,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8842114806175232,0.4207510650157928,0.3999496400356293,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8489549160003662,0.3712453544139862,0.2614021003246307,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8349069356918335,0.3520229458808899,0.3357370793819427,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7324546575546265,0.2342315167188644,1.0670230388641355,284.90777587890625,284.95001220703125,298.4695129394531,293.6094970703125,297.6545104980469,297.2421875,284.908935546875,1.0,0.5876194834709167,0.4473803043365478,0.4473803043365478,1.0,1.0,-3.1349785327911377,1.051509976387024,2.083468675613404,0.3470570743083954,0.8460862636566162,0.8460862636566162,0.0,152.9164276123047,163.0,58409.0625,0.0,2572.16796875,1.0,279.46417236328125,283.1888122558594,296.6449584960937,299.71246337890625,293.1499938964844,293.1499938964844,279.75,37564.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259128332138062,1.0,0.0,0.0,3.747759342193604,3.747782468795776,7.491037194995442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8940.1083984375,0.0,1162.6234130859375,2371.396484375,0.0,2710.431884765625,0.7626996040344238,1.0,0.0,3.0,1.0,0.0
18094740,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.6827948093414307,0.5533555150032043,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8825279474258423,0.423639714717865,0.402545690536499,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8462212085723877,0.3721256554126739,0.2619210481643677,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8325522541999817,0.3531830906867981,0.3367438316345215,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7300981283187866,0.2346423417329788,1.0687265396118164,285.0213623046875,284.95001220703125,298.510498046875,293.5938720703125,297.66680908203125,297.2411804199219,285.0211181640625,1.0,0.5911790132522583,0.4461971521377563,0.4461971521377563,1.0,1.0,-3.1499481201171875,1.0544281005859375,2.09552001953125,0.3460349142551422,0.9498838186264038,0.9498838186264038,0.0,155.66400146484375,151.0,57938.32421875,0.0,2616.189453125,1.0,279.7357482910156,283.31207275390625,296.5770568847656,299.5555725097656,293.1499938964844,293.1499938964844,279.45001220703125,33732.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191338181495667,1.0,0.0,0.0,3.8721225261688232,3.872145891189575,7.996440558599716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9727.62109375,0.0,1231.71630859375,2371.396484375,0.0,2647.546630859375,0.7804666757583618,1.0,0.0,3.0,1.0,0.0
18094800,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.6827948093414307,0.5533555150032043,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8825279474258423,0.423639714717865,0.402545690536499,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8462212085723877,0.3721256554126739,0.2619210481643677,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8325522541999817,0.3531830906867981,0.3367438316345215,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7300981283187866,0.2346423417329788,1.0687265396118164,285.0213623046875,284.95001220703125,298.510498046875,293.5938720703125,297.66680908203125,297.2411804199219,285.0211181640625,1.0,0.5911790132522583,0.4461971521377563,0.4461971521377563,1.0,1.0,-3.1499481201171875,1.0544281005859375,2.09552001953125,0.3460349142551422,0.9498838186264038,0.9498838186264038,0.0,155.66400146484375,151.0,57938.32421875,0.0,2616.189453125,1.0,279.7357482910156,283.31207275390625,296.5770568847656,299.5555725097656,293.1499938964844,293.1499938964844,279.45001220703125,33732.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191338181495667,1.0,0.0,0.0,3.8721225261688232,3.872145891189575,7.996440558599716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9727.62109375,0.0,1231.71630859375,2371.396484375,0.0,2647.546630859375,0.7804666757583618,1.0,0.0,3.0,1.0,0.0
18094860,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6808283925056458,0.5484955310821533,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8868595361709595,0.4258131384849548,0.4047680199146271,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8488645553588867,0.3722702860832214,0.2621611356735229,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8353604078292847,0.3537326157093048,0.3374095559120178,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7321521639823914,0.2346103191375732,1.0690425634384155,284.8931884765625,284.95001220703125,298.5520324707031,293.5770263671875,297.6758117675781,297.2357177734375,284.8944396972656,1.0,0.5895516872406006,0.4449383914470672,0.4449383914470672,1.0,1.0,-3.148275375366211,1.050772190093994,2.097503185272217,0.34268918633461,0.8489977121353149,0.8489977121353149,0.0,154.00291442871094,154.0,58658.875,0.0,2603.97509765625,1.0,279.4628295898437,283.1663513183594,296.61346435546875,299.7009582519531,293.1499938964844,293.1499938964844,279.75,37941.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829990029335022,1.0,0.0,0.0,3.784534454345703,3.784558057785034,7.638770966877928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8949.2099609375,0.0,1194.365478515625,2371.396484375,0.0,2748.352783203125,0.7692107558250427,1.0,0.0,3.0,1.0,0.0
18094920,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.6808283925056458,0.5484955310821533,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8868595361709595,0.4258131384849548,0.4047680199146271,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8488645553588867,0.3722702860832214,0.2621611356735229,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8353604078292847,0.3537326157093048,0.3374095559120178,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7321521639823914,0.2346103191375732,1.0690425634384155,284.8931884765625,284.95001220703125,298.5520324707031,293.5770263671875,297.6758117675781,297.2357177734375,284.8944396972656,1.0,0.5895516872406006,0.4449383914470672,0.4449383914470672,1.0,1.0,-3.148275375366211,1.050772190093994,2.097503185272217,0.34268918633461,0.8489977121353149,0.8489977121353149,0.0,154.00291442871094,154.0,58658.875,0.0,2603.97509765625,1.0,279.4628295898437,283.1663513183594,296.61346435546875,299.7009582519531,293.1499938964844,293.1499938964844,279.75,37941.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829990029335022,1.0,0.0,0.0,3.784534454345703,3.784558057785034,7.638770966877928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8949.2099609375,0.0,1194.365478515625,2371.396484375,0.0,2748.352783203125,0.7692107558250427,1.0,0.0,3.0,1.0,0.0
18094980,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6818066239356995,0.546529233455658,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8897362351417542,0.4286252558231354,0.4071474075317383,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8502271771430969,0.373088389635086,0.2625267505645752,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8369127511978149,0.3548184335231781,0.3382011353969574,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7330954670906067,0.2349367886781692,1.0696674585342407,285.0080261230469,284.95001220703125,298.593994140625,293.5591125488281,297.68994140625,297.2377624511719,285.0072021484375,1.0,0.5898679494857788,0.4436796307563782,0.4436796307563782,1.0,1.0,-3.150895357131958,1.048725724220276,2.102169752120972,0.3400317430496216,0.9445143938064576,0.9445143938064576,0.0,153.4706573486328,157.0,57848.57421875,0.0,2606.28955078125,1.0,279.7368469238281,283.2940673828125,296.5351257324219,299.51483154296875,293.1499938964844,293.1499938964844,279.45001220703125,34124.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821758508682251,1.0,0.0,0.0,3.8873701095581055,3.887393712997437,8.059541301008721e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9712.76953125,0.0,1247.3265380859375,2371.396484375,0.0,2671.8681640625,0.7833291292190552,1.0,0.0,3.0,1.0,0.0
18095040,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.6818066239356995,0.546529233455658,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8897362351417542,0.4286252558231354,0.4071474075317383,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8502271771430969,0.373088389635086,0.2625267505645752,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8369127511978149,0.3548184335231781,0.3382011353969574,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7330954670906067,0.2349367886781692,1.0696674585342407,285.0080261230469,284.95001220703125,298.593994140625,293.5591125488281,297.68994140625,297.2377624511719,285.0072021484375,1.0,0.5898679494857788,0.4436796307563782,0.4436796307563782,1.0,1.0,-3.150895357131958,1.048725724220276,2.102169752120972,0.3400317430496216,0.9445143938064576,0.9445143938064576,0.0,153.4706573486328,157.0,57848.57421875,0.0,2606.28955078125,1.0,279.7368469238281,283.2940673828125,296.5351257324219,299.51483154296875,293.1499938964844,293.1499938964844,279.45001220703125,34124.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821758508682251,1.0,0.0,0.0,3.8873701095581055,3.887393712997437,8.059541301008721e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9712.76953125,0.0,1247.3265380859375,2371.396484375,0.0,2671.8681640625,0.7833291292190552,1.0,0.0,3.0,1.0,0.0
18095100,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.6818222999572754,0.5466492176055908,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8906435370445251,0.429825872182846,0.4084488153457641,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8504506349563599,0.3732874095439911,0.2627985179424286,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8372441530227661,0.3551965355873108,0.3387030959129333,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7332121133804321,0.235011339187622,1.0704543590545654,284.8871765136719,284.95001220703125,298.6150817871094,293.5498352050781,297.6958312988281,297.2369689941406,284.8827514648437,1.0,0.5904821753501892,0.4430502653121948,0.4430502653121948,1.0,1.0,-3.154481172561645,1.048542022705078,2.1059391498565674,0.3392468392848968,0.8646254539489746,0.8646254539489746,0.0,153.66824340820312,157.0,58743.1640625,0.0,2614.408447265625,1.0,279.511962890625,283.1539001464844,296.5830078125,299.6988525390625,293.1499938964844,293.1499938964844,279.45001220703125,36660.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280357122421265,1.0,0.0,0.0,3.865224123001098,3.865248203277588,7.9679745113026e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9484.5625,0.0,1249.2935791015625,2371.396484375,0.0,2730.16748046875,0.7806819081306458,1.0,0.0,3.0,1.0,0.0
18095160,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9990000128746032,0.6812514066696167,0.5480185151100159,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8906383514404297,0.4308477342128753,0.4094650149345398,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.849816620349884,0.3732908070087433,0.2628477215766907,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8367878794670105,0.355409175157547,0.3389611840248108,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7326499223709106,0.2349587380886078,1.0704702138900757,284.8941345214844,284.95001220703125,298.63623046875,293.54034423828125,297.700439453125,297.2340393066406,284.8960876464844,1.0,0.5912687182426453,0.4425723552703857,0.4425723552703857,1.0,1.0,-3.157738208770752,1.048574447631836,2.109163761138916,0.3387364447116852,0.8476786613464355,0.8476786613464355,0.0,154.2572479248047,160.0,58557.96875,0.0,2624.002197265625,1.0,279.4631652832031,283.161865234375,296.5698547363281,299.6496276855469,293.1499938964844,293.1499938964844,279.75,38127.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311296701431274,1.0,0.0,0.0,3.7822513580322266,3.7822749614715576,7.629556648680591e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8930.5078125,0.0,1194.000244140625,2371.396484375,0.0,2758.964111328125,0.7691625952720642,1.0,0.0,3.0,1.0,0.0
18095220,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.6810726523399353,0.5510770082473755,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8908169865608215,0.4337348341941833,0.4119910299777984,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8487735986709595,0.3741552233695984,0.2633071839809418,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8360280394554138,0.3565286695957184,0.3398650288581848,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7316392660140991,0.235316127538681,1.0716347694396973,285.013916015625,284.95001220703125,298.6785583496094,293.52081298828125,297.71502685546875,297.2360534667969,285.01373291015625,1.0,0.593392550945282,0.4416165351867676,0.4416165351867676,1.0,1.0,-3.167485237121582,1.049943923950195,2.1175413131713867,0.337657630443573,0.9493016600608826,0.9493016600608826,0.0,155.64358520507812,163.0,57895.91015625,0.0,2650.785888671875,1.0,279.7359924316406,283.2920837402344,296.496826171875,299.47540283203125,293.1499938964844,293.1499938964844,279.45001220703125,34072.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228185176849365,1.0,0.0,0.0,3.8910303115844727,3.891053915023804,8.074725883489009e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9706.0185546875,0.0,1249.9228515625,2371.396484375,0.0,2681.70068359375,0.7841253876686096,1.0,0.0,3.0,1.0,0.0
18095280,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.6810726523399353,0.5510770082473755,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8908169865608215,0.4337348341941833,0.4119910299777984,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8487735986709595,0.3741552233695984,0.2633071839809418,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8360280394554138,0.3565286695957184,0.3398650288581848,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7316392660140991,0.235316127538681,1.0716347694396973,285.013916015625,284.95001220703125,298.6785583496094,293.52081298828125,297.71502685546875,297.2360534667969,285.01373291015625,1.0,0.593392550945282,0.4416165351867676,0.4416165351867676,1.0,1.0,-3.167485237121582,1.049943923950195,2.1175413131713867,0.337657630443573,0.9493016600608826,0.9493016600608826,0.0,155.64358520507812,163.0,57895.91015625,0.0,2650.785888671875,1.0,279.7359924316406,283.2920837402344,296.496826171875,299.47540283203125,293.1499938964844,293.1499938964844,279.45001220703125,34072.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228185176849365,1.0,0.0,0.0,3.8910303115844727,3.891053915023804,8.074725883489009e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9706.0185546875,0.0,1249.9228515625,2371.396484375,0.0,2681.70068359375,0.7841253876686096,1.0,0.0,3.0,1.0,0.0
18095340,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6788243651390076,0.5559635162353516,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8898874521255493,0.4359756708145141,0.4143810272216797,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8467413187026978,0.3743495941162109,0.2636620998382568,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8343369960784912,0.3571039140224457,0.3406635224819183,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.729846179485321,0.2353048175573349,1.0725610256195068,284.8979797363281,284.95001220703125,298.7208251953125,293.5007019042969,297.7255249023437,297.23199462890625,284.8997497558594,1.0,0.5960394144058228,0.4406607151031494,0.4406607151031494,1.0,1.0,-3.1787352561950684,1.0519109964370728,2.126824140548706,0.3361436724662781,0.8550997972488403,0.8550997972488403,0.0,157.66357421875,151.0,58758.296875,0.0,2684.154541015625,1.0,279.4626770019531,283.1552734375,296.5333557128906,299.62066650390625,293.1499938964844,293.1499938964844,279.75,37883.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328288197517395,1.0,0.0,0.0,3.8017466068267822,3.801770210266113,7.708410976192681e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8938.4609375,0.0,1207.58984375,2371.396484375,0.0,2774.79443359375,0.7722310423851013,1.0,0.0,3.0,1.0,0.0
18095400,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9990000128746032,0.6788243651390076,0.5559635162353516,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8898874521255493,0.4359756708145141,0.4143810272216797,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8467413187026978,0.3743495941162109,0.2636620998382568,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8343369960784912,0.3571039140224457,0.3406635224819183,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.729846179485321,0.2353048175573349,1.0725610256195068,284.8979797363281,284.95001220703125,298.7208251953125,293.5007019042969,297.7255249023437,297.23199462890625,284.8997497558594,1.0,0.5960394144058228,0.4406607151031494,0.4406607151031494,1.0,1.0,-3.1787352561950684,1.0519109964370728,2.126824140548706,0.3361436724662781,0.8550997972488403,0.8550997972488403,0.0,157.66357421875,151.0,58758.296875,0.0,2684.154541015625,1.0,279.4626770019531,283.1552734375,296.5333557128906,299.62066650390625,293.1499938964844,293.1499938964844,279.75,37883.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328288197517395,1.0,0.0,0.0,3.8017466068267822,3.801770210266113,7.708410976192681e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8938.4609375,0.0,1207.58984375,2371.396484375,0.0,2774.79443359375,0.7722310423851013,1.0,0.0,3.0,1.0,0.0
18095460,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.6783803701400757,0.5491968393325806,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8953832387924194,0.438806414604187,0.4167453646659851,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8504104018211365,0.3751333355903625,0.2639845311641693,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8380885720252991,0.3581376075744629,0.3413769900798797,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7326374053955078,0.2355555295944214,1.0727123022079468,285.0090637207031,284.95001220703125,298.762939453125,293.48016357421875,297.7393493652344,297.23394775390625,285.0081787109375,1.0,0.5937492847442627,0.4395004510879516,0.4395004510879516,1.0,1.0,-3.174890518188477,1.0476469993591309,2.1272435188293457,0.3323836326599121,0.951278269290924,0.951278269290924,0.0,155.26608276367188,154.0,57905.37890625,0.0,2663.483154296875,1.0,279.7361755371094,283.2800598144531,296.45770263671875,299.4412536621094,293.1499938964844,293.1499938964844,279.45001220703125,34178.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249227404594421,1.0,0.0,0.0,3.9058218002319336,3.9058454036712646,8.136233304867346e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9700.484375,0.0,1263.0042724609375,2371.396484375,0.0,2701.234375,0.7867692112922668,1.0,0.0,3.0,1.0,0.0
18095520,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.6783803701400757,0.5491968393325806,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8953832387924194,0.438806414604187,0.4167453646659851,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8504104018211365,0.3751333355903625,0.2639845311641693,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8380885720252991,0.3581376075744629,0.3413769900798797,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7326374053955078,0.2355555295944214,1.0727123022079468,285.0090637207031,284.95001220703125,298.762939453125,293.48016357421875,297.7393493652344,297.23394775390625,285.0081787109375,1.0,0.5937492847442627,0.4395004510879516,0.4395004510879516,1.0,1.0,-3.174890518188477,1.0476469993591309,2.1272435188293457,0.3323836326599121,0.951278269290924,0.951278269290924,0.0,155.26608276367188,154.0,57905.37890625,0.0,2663.483154296875,1.0,279.7361755371094,283.2800598144531,296.45770263671875,299.4412536621094,293.1499938964844,293.1499938964844,279.45001220703125,34178.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249227404594421,1.0,0.0,0.0,3.9058218002319336,3.9058454036712646,8.136233304867346e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9700.484375,0.0,1263.0042724609375,2371.396484375,0.0,2701.234375,0.7867692112922668,1.0,0.0,3.0,1.0,0.0
18095580,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.6783475875854492,0.5465896129608154,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8985024690628052,0.4410021603107452,0.4189858436584472,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8519611358642578,0.3752671480178833,0.2642174065113067,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8398293256759644,0.3586478531360626,0.342006117105484,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7337564826011658,0.2355117201805114,1.072914958000183,284.8892822265625,284.95001220703125,298.8047180175781,293.4594116210937,297.7494506835937,297.2304992675781,284.89111328125,1.0,0.5936539769172668,0.4383401870727539,0.4383401870727539,1.0,1.0,-3.1757164001464844,1.0451116561889648,2.130604982376098,0.3293509185314178,0.8487723469734192,0.8487723469734192,0.0,154.43582153320312,157.0,58505.1484375,0.0,2660.658935546875,1.0,279.4626159667969,283.1437683105469,296.4881591796875,299.5670166015625,293.1499938964844,293.1499938964844,279.75,38280.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341422080993652,1.0,0.0,0.0,3.796766996383667,3.796790838241577,7.688231562497094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8905.80859375,0.0,1206.7069091796875,2371.396484375,0.0,2787.03857421875,0.7717497944831848,1.0,0.0,3.0,1.0,0.0
18095640,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.6783475875854492,0.5465896129608154,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8985024690628052,0.4410021603107452,0.4189858436584472,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8519611358642578,0.3752671480178833,0.2642174065113067,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8398293256759644,0.3586478531360626,0.342006117105484,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7337564826011658,0.2355117201805114,1.072914958000183,284.8892822265625,284.95001220703125,298.8047180175781,293.4594116210937,297.7494506835937,297.2304992675781,284.89111328125,1.0,0.5936539769172668,0.4383401870727539,0.4383401870727539,1.0,1.0,-3.1757164001464844,1.0451116561889648,2.130604982376098,0.3293509185314178,0.8487723469734192,0.8487723469734192,0.0,154.43582153320312,157.0,58505.1484375,0.0,2660.658935546875,1.0,279.4626159667969,283.1437683105469,296.4881591796875,299.5670166015625,293.1499938964844,293.1499938964844,279.75,38280.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341422080993652,1.0,0.0,0.0,3.796766996383667,3.796790838241577,7.688231562497094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8905.80859375,0.0,1206.7069091796875,2371.396484375,0.0,2787.03857421875,0.7717497944831848,1.0,0.0,3.0,1.0,0.0
18095700,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6785562634468079,0.5468165874481201,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8991744518280029,0.4423604607582092,0.4200726151466369,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8519307971000671,0.3755831122398376,0.2642980515956878,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8399311304092407,0.3591005206108093,0.3422798216342926,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7336583733558655,0.2356141507625579,1.072895646095276,285.0048217773437,284.95001220703125,298.825439453125,293.4490051269531,297.7558288574219,297.2308044433594,285.0080871582031,1.0,0.5940419435501099,0.437760055065155,0.437760055065155,1.0,1.0,-3.177694320678711,1.0444170236587524,2.133277177810669,0.32818403840065,0.9244041442871094,0.9244041442871094,0.0,154.58985900878906,157.0,57683.77734375,0.0,2665.448486328125,1.0,279.6851806640625,283.2720031738281,296.41949462890625,299.36297607421875,293.1499938964844,293.1499938964844,279.75,35069.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281453251838684,1.0,0.0,0.0,3.834473133087158,3.83449649810791,7.841695151000749e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9117.462890625,0.0,1211.7772216796875,2371.396484375,0.0,2731.1875,0.776329517364502,1.0,0.0,3.0,1.0,0.0
18095760,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.6789476275444031,0.5470020174980164,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9000987410545349,0.4439033269882202,0.4214731752872467,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8521651029586792,0.3760893940925598,0.2646123766899109,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8402537107467651,0.3597142994403839,0.3428134322166443,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7337597608566284,0.2358424216508865,1.0737401247024536,285.01043701171875,284.95001220703125,298.84600830078125,293.4385681152344,297.7635803222656,297.2330017089844,285.0097961425781,1.0,0.5947316884994507,0.4373105764389038,0.4373105764389038,1.0,1.0,-3.181633472442627,1.0447359085083008,2.136897563934326,0.3278798460960388,0.9483362436294556,0.9483362436294556,0.0,154.82781982421875,160.0,57730.40625,0.0,2674.614013671875,1.0,279.73687744140625,283.2764587402344,296.410888671875,299.3823547363281,293.1499938964844,293.1499938964844,279.45001220703125,34177.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251839280128479,1.0,0.0,0.0,3.898581504821777,3.898605108261109,8.106096629489912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9671.8662109375,0.0,1256.9937744140625,2371.396484375,0.0,2703.66015625,0.7854048013687134,1.0,0.0,3.0,1.0,0.0
18095820,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.6775111556053162,0.5498981475830078,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9002143144607544,0.4461671710014343,0.4238630831241607,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8510453104972839,0.3762612342834472,0.2649337351322174,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8394278287887573,0.3602544069290161,0.3435540497303009,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7327321767807007,0.2358310520648956,1.074532985687256,284.8954162597656,284.95001220703125,298.8866577148437,293.4178771972656,297.7735290527344,297.2294311523437,284.897216796875,1.0,0.5966569781303406,0.4364116489887237,0.4364116489887237,1.0,1.0,-3.190221309661865,1.045660138130188,2.144561052322388,0.3275255560874939,0.8523731231689453,0.8523731231689453,0.0,156.1627655029297,148.0,58507.20703125,0.0,2699.1015625,1.0,279.4626770019531,283.14190673828125,296.447509765625,299.5225524902344,293.1499938964844,293.1499938964844,279.75,38055.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346129059791565,1.0,0.0,0.0,3.799106597900391,3.799130439758301,7.697709634157945e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8897.41015625,0.0,1206.818115234375,2371.396484375,0.0,2791.427734375,0.7719503045082092,1.0,0.0,3.0,1.0,0.0
18095880,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9990000128746032,0.6775111556053162,0.5498981475830078,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9002143144607544,0.4461671710014343,0.4238630831241607,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8510453104972839,0.3762612342834472,0.2649337351322174,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8394278287887573,0.3602544069290161,0.3435540497303009,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7327321767807007,0.2358310520648956,1.074532985687256,284.8954162597656,284.95001220703125,298.8866577148437,293.4178771972656,297.7735290527344,297.2294311523437,284.897216796875,1.0,0.5966569781303406,0.4364116489887237,0.4364116489887237,1.0,1.0,-3.190221309661865,1.045660138130188,2.144561052322388,0.3275255560874939,0.8523731231689453,0.8523731231689453,0.0,156.1627655029297,148.0,58507.20703125,0.0,2699.1015625,1.0,279.4626770019531,283.14190673828125,296.447509765625,299.5225524902344,293.1499938964844,293.1499938964844,279.75,38055.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346129059791565,1.0,0.0,0.0,3.799106597900391,3.799130439758301,7.697709634157945e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8897.41015625,0.0,1206.818115234375,2371.396484375,0.0,2791.427734375,0.7719503045082092,1.0,0.0,3.0,1.0,0.0
18095940,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.6777596473693848,0.5417977571487427,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9066513180732728,0.449038416147232,0.4262457191944122,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.855465829372406,0.3770254850387573,0.2652313113212585,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.843894362449646,0.3612590134143829,0.3442237973213196,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7361193895339966,0.236085832118988,1.074628233909607,285.0066223144531,284.95001220703125,298.9265441894531,293.3974609375,297.7868957519531,297.2317199707031,285.0057983398437,1.0,0.5938775539398193,0.4355127513408661,0.4355127513408661,1.0,1.0,-3.184644222259521,1.0413590669631958,2.143285036087036,0.3240607678890228,0.9470309615135192,0.9470309615135192,0.0,153.2846221923828,151.0,57617.60546875,0.0,2672.26220703125,1.0,279.7361145019531,283.2676086425781,296.3722839355469,299.34100341796875,293.1499938964844,293.1499938964844,279.45001220703125,34255.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826154887676239,1.0,0.0,0.0,3.8999764919281006,3.9000003337860094,8.111899205687223e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9650.4873046875,0.0,1258.7777099609375,2371.396484375,0.0,2712.681396484375,0.7858241200447083,1.0,0.0,3.0,1.0,0.0
18096000,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.6777596473693848,0.5417977571487427,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9066513180732728,0.449038416147232,0.4262457191944122,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.855465829372406,0.3770254850387573,0.2652313113212585,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.843894362449646,0.3612590134143829,0.3442237973213196,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7361193895339966,0.236085832118988,1.074628233909607,285.0066223144531,284.95001220703125,298.9265441894531,293.3974609375,297.7868957519531,297.2317199707031,285.0057983398437,1.0,0.5938775539398193,0.4355127513408661,0.4355127513408661,1.0,1.0,-3.184644222259521,1.0413590669631958,2.143285036087036,0.3240607678890228,0.9470309615135192,0.9470309615135192,0.0,153.2846221923828,151.0,57617.60546875,0.0,2672.26220703125,1.0,279.7361145019531,283.2676086425781,296.3722839355469,299.34100341796875,293.1499938964844,293.1499938964844,279.45001220703125,34255.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826154887676239,1.0,0.0,0.0,3.8999764919281006,3.9000003337860094,8.111899205687223e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9650.4873046875,0.0,1258.7777099609375,2371.396484375,0.0,2712.681396484375,0.7858241200447083,1.0,0.0,3.0,1.0,0.0
18096060,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6783239841461182,0.5384150743484497,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9104833602905272,0.4512656033039093,0.4285019636154175,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.857438862323761,0.3771406710147857,0.265439361333847,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.846037745475769,0.3617399036884308,0.3448109030723572,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7375836372375488,0.2360451370477676,1.0747861862182615,284.8908386230469,284.95001220703125,298.96551513671875,293.3775329589844,297.7962951660156,297.2286682128906,284.8922119140625,1.0,0.5934581160545349,0.434527188539505,0.434527188539505,1.0,1.0,-3.184419870376587,1.0389195680618286,2.145500421524048,0.3201977908611297,0.846251368522644,0.846251368522644,0.0,152.1117401123047,154.0,58195.83984375,0.0,2665.46826171875,1.0,279.4635925292969,283.1351318359375,296.4037475585937,299.4657592773437,293.1499938964844,293.1499938964844,279.75,38240.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349787592887878,1.0,0.0,0.0,3.787177562713623,3.787201166152954,7.649444455637422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8863.0673828125,0.0,1198.780029296875,2371.396484375,0.0,2794.839599609375,0.7701859474182129,1.0,0.0,3.0,1.0,0.0
18096120,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9990000128746032,0.6783239841461182,0.5384150743484497,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9104833602905272,0.4512656033039093,0.4285019636154175,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.857438862323761,0.3771406710147857,0.265439361333847,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.846037745475769,0.3617399036884308,0.3448109030723572,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7375836372375488,0.2360451370477676,1.0747861862182615,284.8908386230469,284.95001220703125,298.96551513671875,293.3775329589844,297.7962951660156,297.2286682128906,284.8922119140625,1.0,0.5934581160545349,0.434527188539505,0.434527188539505,1.0,1.0,-3.184419870376587,1.0389195680618286,2.145500421524048,0.3201977908611297,0.846251368522644,0.846251368522644,0.0,152.1117401123047,154.0,58195.83984375,0.0,2665.46826171875,1.0,279.4635925292969,283.1351318359375,296.4037475585937,299.4657592773437,293.1499938964844,293.1499938964844,279.75,38240.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349787592887878,1.0,0.0,0.0,3.787177562713623,3.787201166152954,7.649444455637422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8863.0673828125,0.0,1198.780029296875,2371.396484375,0.0,2794.839599609375,0.7701859474182129,1.0,0.0,3.0,1.0,0.0
