time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096180,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.6793770790100098,0.5383493304252625,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.912530481815338,0.4542184472084045,0.431034654378891,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8578832149505615,0.3779509365558624,0.2658267319202423,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8466866612434387,0.3627855479717254,0.3455973863601684,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.737788736820221,0.236378327012062,1.0756176710128784,285.009521484375,284.95001220703125,299.0033874511719,293.3583068847656,297.80963134765625,297.2318420410156,285.00885009765625,1.0,0.5943288207054138,0.4335416555404663,0.4335416555404663,1.0,1.0,-3.1897871494293213,1.038522243499756,2.1512651443481445,0.3174463510513305,0.9441362023353576,0.9441362023353576,0.0,152.2520751953125,157.0,57415.55859375,0.0,2676.991455078125,1.0,279.7369079589844,283.26617431640625,296.32928466796875,299.2840576171875,293.1499938964844,293.1499938964844,279.45001220703125,34182.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257603049278259,1.0,0.0,0.0,3.888587474822998,3.888611078262329,8.064590133471938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9619.935546875,0.0,1248.7896728515625,2371.396484375,0.0,2709.0146484375,0.7836173176765442,1.0,0.0,3.0,1.0,0.0
18096240,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.6793770790100098,0.5383493304252625,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.912530481815338,0.4542184472084045,0.431034654378891,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8578832149505615,0.3779509365558624,0.2658267319202423,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8466866612434387,0.3627855479717254,0.3455973863601684,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.737788736820221,0.236378327012062,1.0756176710128784,285.009521484375,284.95001220703125,299.0033874511719,293.3583068847656,297.80963134765625,297.2318420410156,285.00885009765625,1.0,0.5943288207054138,0.4335416555404663,0.4335416555404663,1.0,1.0,-3.1897871494293213,1.038522243499756,2.1512651443481445,0.3174463510513305,0.9441362023353576,0.9441362023353576,0.0,152.2520751953125,157.0,57415.55859375,0.0,2676.991455078125,1.0,279.7369079589844,283.26617431640625,296.32928466796875,299.2840576171875,293.1499938964844,293.1499938964844,279.45001220703125,34182.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257603049278259,1.0,0.0,0.0,3.888587474822998,3.888611078262329,8.064590133471938e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9619.935546875,0.0,1248.7896728515625,2371.396484375,0.0,2709.0146484375,0.7836173176765442,1.0,0.0,3.0,1.0,0.0
18096300,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.6791806221008301,0.5390516519546509,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9131679534912108,0.4554662108421325,0.4323985576629638,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8577995300292969,0.37813201546669,0.2660943567752838,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8467116355895996,0.3631310164928436,0.3460802435874939,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7376582026481628,0.2364417314529419,1.0764074325561523,284.8900756835937,284.95001220703125,299.0218811035156,293.3489990234375,297.81463623046875,297.23126220703125,284.8857727050781,1.0,0.595160722732544,0.4330489039421081,0.4330489039421081,1.0,1.0,-3.194124460220337,1.0388801097869873,2.1552443504333496,0.316985547542572,0.8659225106239319,0.8659225106239319,0.0,152.66566467285156,157.0,58342.1015625,0.0,2687.953369140625,1.0,279.5119323730469,283.12713623046875,296.3796691894531,299.47149658203125,293.1499938964844,293.1499938964844,279.45001220703125,36646.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831913948059082,1.0,0.0,0.0,3.867356061935425,3.867379903793335,7.976766482897801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9398.841796875,0.0,1250.9302978515625,2371.396484375,0.0,2766.26953125,0.7810677886009216,1.0,0.0,3.0,1.0,0.0
18096360,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.6783134341239929,0.5409367084503174,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9128062129020692,0.4565204083919525,0.4334544539451599,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8568584322929382,0.3781081736087799,0.2661315202713012,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8459460139274597,0.363301932811737,0.3463081419467926,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7368534207344055,0.2363675534725189,1.076377511024475,284.8966979980469,284.95001220703125,299.0400390625,293.3399353027344,297.81805419921875,297.2284240722656,284.8984375,1.0,0.5961223840713501,0.4325681626796722,0.4325681626796722,1.0,1.0,-3.197943925857544,1.039062738418579,2.158881187438965,0.3165639638900757,0.8496315479278564,0.8496315479278564,0.0,153.44253540039062,160.0,58187.8984375,0.0,2699.882080078125,1.0,279.4633483886719,283.1341247558594,296.3685607910156,299.42626953125,293.1499938964844,293.1499938964844,279.75,38037.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350240588188171,1.0,0.0,0.0,3.7871415615081774,3.7871651649475098,7.649299504919327e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8853.99609375,0.0,1197.1756591796875,2371.396484375,0.0,2795.26220703125,0.7699350118637085,1.0,0.0,3.0,1.0,0.0
18096420,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.6773878931999207,0.5447279810905457,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.912473738193512,0.4595018327236175,0.4360695779323578,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8553529977798462,0.378915011882782,0.2665579915046692,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8447139263153076,0.3643404543399811,0.3471438288688659,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.73546302318573,0.2366623729467392,1.077330470085144,285.0165100097656,284.95001220703125,299.0753479003906,293.3226623535156,297.8299865722656,297.23077392578125,285.016357421875,1.0,0.5984911918640137,0.4316067397594452,0.4316067397594452,1.0,1.0,-3.208306074142456,1.0404155254364014,2.1678905487060547,0.3162770569324493,0.9527926445007324,0.9527926445007324,0.0,155.13417053222656,163.0,57544.09765625,0.0,2730.09765625,1.0,279.7360534667969,283.26519775390625,296.2982482910156,299.25640869140625,293.1499938964844,293.1499938964844,279.45001220703125,34034.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266597986221313,1.0,0.0,0.0,3.896887063980103,3.8969106674194336,8.099052024590492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9623.611328125,0.0,1254.453369140625,2371.396484375,0.0,2717.3740234375,0.7851206064224243,1.0,0.0,3.0,1.0,0.0
18096480,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.6773878931999207,0.5447279810905457,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.912473738193512,0.4595018327236175,0.4360695779323578,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8553529977798462,0.378915011882782,0.2665579915046692,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8447139263153076,0.3643404543399811,0.3471438288688659,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.73546302318573,0.2366623729467392,1.077330470085144,285.0165100097656,284.95001220703125,299.0753479003906,293.3226623535156,297.8299865722656,297.23077392578125,285.016357421875,1.0,0.5984911918640137,0.4316067397594452,0.4316067397594452,1.0,1.0,-3.208306074142456,1.0404155254364014,2.1678905487060547,0.3162770569324493,0.9527926445007324,0.9527926445007324,0.0,155.13417053222656,163.0,57544.09765625,0.0,2730.09765625,1.0,279.7360534667969,283.26519775390625,296.2982482910156,299.25640869140625,293.1499938964844,293.1499938964844,279.45001220703125,34034.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266597986221313,1.0,0.0,0.0,3.896887063980103,3.8969106674194336,8.099052024590492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9623.611328125,0.0,1254.453369140625,2371.396484375,0.0,2717.3740234375,0.7851206064224243,1.0,0.0,3.0,1.0,0.0
18096540,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6743754148483276,0.5500737428665161,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9110548496246338,0.4617867469787597,0.4385204315185547,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8529660105705261,0.3790371716022491,0.26687091588974,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8426506519317627,0.3648160696029663,0.3478606045246124,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.733375072479248,0.2365669906139373,1.0779364109039309,284.8982849121094,284.95001220703125,299.1091003417969,293.30670166015625,297.8374328613281,297.227294921875,284.89996337890625,1.0,0.6012709140777588,0.4306453168392181,0.4306453168392181,1.0,1.0,-3.219650983810425,1.0421088933944702,2.177542209625244,0.316142588853836,0.8582687377929688,0.8582687377929688,0.0,157.3856658935547,151.0,58455.33984375,0.0,2765.57177734375,1.0,279.46258544921875,283.1260070800781,296.3396301269531,299.408447265625,293.1499938964844,293.1499938964844,279.75,37810.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367290496826172,1.0,0.0,0.0,3.8122904300689697,3.81231427192688,7.751227713015396e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8868.115234375,0.0,1215.45068359375,2371.396484375,0.0,2811.170654296875,0.773960292339325,1.0,0.0,3.0,1.0,0.0
18096600,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9990000128746032,0.6743754148483276,0.5500737428665161,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9110548496246338,0.4617867469787597,0.4385204315185547,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8529660105705261,0.3790371716022491,0.26687091588974,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8426506519317627,0.3648160696029663,0.3478606045246124,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.733375072479248,0.2365669906139373,1.0779364109039309,284.8982849121094,284.95001220703125,299.1091003417969,293.30670166015625,297.8374328613281,297.227294921875,284.89996337890625,1.0,0.6012709140777588,0.4306453168392181,0.4306453168392181,1.0,1.0,-3.219650983810425,1.0421088933944702,2.177542209625244,0.316142588853836,0.8582687377929688,0.8582687377929688,0.0,157.3856658935547,151.0,58455.33984375,0.0,2765.57177734375,1.0,279.46258544921875,283.1260070800781,296.3396301269531,299.408447265625,293.1499938964844,293.1499938964844,279.75,37810.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367290496826172,1.0,0.0,0.0,3.8122904300689697,3.81231427192688,7.751227713015396e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8868.115234375,0.0,1215.45068359375,2371.396484375,0.0,2811.170654296875,0.773960292339325,1.0,0.0,3.0,1.0,0.0
18096660,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.6731534600257874,0.5436022877693176,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9170543551445008,0.4646909534931183,0.4409444034099579,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8565453886985779,0.3797502815723419,0.2671443223953247,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8463094830513,0.3657534122467041,0.3484832346439361,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7360043525695801,0.2367173880338668,1.0776634216308594,285.0106201171875,284.95001220703125,299.1412048339844,293.2922058105469,297.8478088378906,297.2298583984375,285.0097961425781,1.0,0.599040150642395,0.4295428693294525,0.4295428693294525,1.0,1.0,-3.2155566215515137,1.0377556085586548,2.1778008937835693,0.3131393790245056,0.9557765126228333,0.9557765126228333,0.0,155.1371612548828,154.0,57610.59375,0.0,2744.867431640625,1.0,279.7362670898437,283.2532043457031,296.26861572265625,299.2339782714844,293.1499938964844,293.1499938964844,279.45001220703125,34169.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285956978797913,1.0,0.0,0.0,3.915658235549927,3.915682077407837,8.177265726772021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9626.240234375,0.0,1271.1136474609375,2371.396484375,0.0,2735.376953125,0.7884912490844727,1.0,0.0,3.0,1.0,0.0
18096720,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.6731534600257874,0.5436022877693176,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9170543551445008,0.4646909534931183,0.4409444034099579,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8565453886985779,0.3797502815723419,0.2671443223953247,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8463094830513,0.3657534122467041,0.3484832346439361,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7360043525695801,0.2367173880338668,1.0776634216308594,285.0106201171875,284.95001220703125,299.1412048339844,293.2922058105469,297.8478088378906,297.2298583984375,285.0097961425781,1.0,0.599040150642395,0.4295428693294525,0.4295428693294525,1.0,1.0,-3.2155566215515137,1.0377556085586548,2.1778008937835693,0.3131393790245056,0.9557765126228333,0.9557765126228333,0.0,155.1371612548828,154.0,57610.59375,0.0,2744.867431640625,1.0,279.7362670898437,283.2532043457031,296.26861572265625,299.2339782714844,293.1499938964844,293.1499938964844,279.45001220703125,34169.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285956978797913,1.0,0.0,0.0,3.915658235549927,3.915682077407837,8.177265726772021e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9626.240234375,0.0,1271.1136474609375,2371.396484375,0.0,2735.376953125,0.7884912490844727,1.0,0.0,3.0,1.0,0.0
18096780,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.6723592281341553,0.5412893891334534,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9203988909721376,0.4669243991374969,0.443236231803894,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8579395413398743,0.3798098564147949,0.2673319876194,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.847884476184845,0.3661585450172424,0.3490229547023773,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7369328141212463,0.2365758568048477,1.07745361328125,284.888916015625,284.95001220703125,299.1715087890625,293.2794189453125,297.8537292480469,297.2266540527344,284.89068603515625,1.0,0.598964273929596,0.4284403920173645,0.4284403920173645,1.0,1.0,-3.216139793395996,1.0351731777191162,2.180966854095459,0.3099644184112549,0.8526284098625183,0.8526284098625183,0.0,154.39187622070312,157.0,58272.43359375,0.0,2741.9951171875,1.0,279.4624938964844,283.1151428222656,296.3075866699219,299.37030029296875,293.1499938964844,293.1499938964844,279.75,38214.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376915454864502,1.0,0.0,0.0,3.8111441135406494,3.81116795539856,7.746567121102998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8844.1416015625,0.0,1217.6822509765625,2371.396484375,0.0,2820.1552734375,0.7741459012031555,1.0,0.0,3.0,1.0,0.0
18096840,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.6723592281341553,0.5412893891334534,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9203988909721376,0.4669243991374969,0.443236231803894,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8579395413398743,0.3798098564147949,0.2673319876194,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.847884476184845,0.3661585450172424,0.3490229547023773,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.7369328141212463,0.2365758568048477,1.07745361328125,284.888916015625,284.95001220703125,299.1715087890625,293.2794189453125,297.8537292480469,297.2266540527344,284.89068603515625,1.0,0.598964273929596,0.4284403920173645,0.4284403920173645,1.0,1.0,-3.216139793395996,1.0351731777191162,2.180966854095459,0.3099644184112549,0.8526284098625183,0.8526284098625183,0.0,154.39187622070312,157.0,58272.43359375,0.0,2741.9951171875,1.0,279.4624938964844,283.1151428222656,296.3075866699219,299.37030029296875,293.1499938964844,293.1499938964844,279.75,38214.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376915454864502,1.0,0.0,0.0,3.8111441135406494,3.81116795539856,7.746567121102998e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8844.1416015625,0.0,1217.6822509765625,2371.396484375,0.0,2820.1552734375,0.7741459012031555,1.0,0.0,3.0,1.0,0.0
18096900,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.6721651554107666,0.5416713953018188,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9210382699966432,0.4683180153369903,0.4443452060222626,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8577990531921387,0.3800906538963318,0.2673871219158172,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8478680849075317,0.3665620684623718,0.3492482304573059,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7367220520973206,0.2366295754909515,1.0772197246551514,285.0051574707031,284.95001220703125,299.1859130859375,293.27374267578125,297.8579406738281,297.2271423339844,285.00848388671875,1.0,0.5993515253067017,0.4278891682624817,0.4278891682624817,1.0,1.0,-3.217983722686768,1.0344531536102295,2.183530569076538,0.3085446953773498,0.9287264347076416,0.9287264347076416,0.0,154.57635498046875,157.0,57449.19140625,0.0,2746.778076171875,1.0,279.6855163574219,283.2449035644531,296.2430419921875,299.1707763671875,293.1499938964844,293.1499938964844,279.75,35075.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315467834472656,1.0,0.0,0.0,3.8479483127594,3.847971677780152,7.896906595306064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9055.279296875,0.0,1222.6910400390625,2371.396484375,0.0,2762.849609375,0.7786615490913391,1.0,0.0,3.0,1.0,0.0
18096960,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9990000128746032,0.6721532940864563,0.5419998168945312,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9219805002212524,0.4699096381664276,0.4457883536815643,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8579379916191101,0.3805695474147796,0.267681360244751,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8480870127677917,0.3671342432498932,0.3497414588928222,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7367205619812012,0.2368139028549194,1.0778658390045166,285.01220703125,284.95001220703125,299.1998291015625,293.2685546875,297.86346435546875,297.2295227050781,285.0115966796875,1.0,0.6000388264656067,0.4274703562259674,0.4274703562259674,1.0,1.0,-3.2218337059021,1.0347851514816284,2.1870486736297607,0.3077447712421417,0.953953981399536,0.953953981399536,0.0,154.82933044433594,160.0,57511.1875,0.0,2756.03662109375,1.0,279.737060546875,283.2512512207031,296.2391052246094,299.195068359375,293.1499938964844,293.1499938964844,279.45001220703125,34177.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283794522285461,1.0,0.0,0.0,3.911719799041748,3.911743640899658,8.16082433630072e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9609.701171875,0.0,1267.8963623046875,2371.396484375,0.0,2733.365234375,0.7877145409584045,1.0,0.0,3.0,1.0,0.0
18097020,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6699094772338867,0.5451755523681641,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9218551516532898,0.4722266495227813,0.4482433497905731,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8565940260887146,0.380677580833435,0.2679640650749206,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8470120429992676,0.36757892370224,0.3504003882408142,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7354773879051208,0.2367131263017654,1.078283667564392,284.8949890136719,284.95001220703125,299.2260437011719,293.25982666015625,297.8690490722656,297.2269287109375,284.896728515625,1.0,0.6019513607025146,0.4266327321529388,0.4266327321529388,1.0,1.0,-3.2302393913269043,1.035725235939026,2.194514274597168,0.3064969480037689,0.8572720289230347,0.8572720289230347,0.0,156.19125366210938,148.0,58355.88671875,0.0,2780.774169921875,1.0,279.4625244140625,283.1146850585937,296.28839111328125,299.3503723144531,293.1499938964844,293.1499938964844,279.75,37983.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375856280326843,1.0,0.0,0.0,3.817304849624634,3.817328691482544,7.771632226649672e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8847.1015625,0.0,1220.820556640625,2371.396484375,0.0,2819.16650390625,0.7750011682510376,1.0,0.0,3.0,1.0,0.0
18097080,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6699094772338867,0.5451755523681641,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9218551516532898,0.4722266495227813,0.4482433497905731,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8565940260887146,0.380677580833435,0.2679640650749206,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8470120429992676,0.36757892370224,0.3504003882408142,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7354773879051208,0.2367131263017654,1.078283667564392,284.8949890136719,284.95001220703125,299.2260437011719,293.25982666015625,297.8690490722656,297.2269287109375,284.896728515625,1.0,0.6019513607025146,0.4266327321529388,0.4266327321529388,1.0,1.0,-3.2302393913269043,1.035725235939026,2.194514274597168,0.3064969480037689,0.8572720289230347,0.8572720289230347,0.0,156.19125366210938,148.0,58355.88671875,0.0,2780.774169921875,1.0,279.4625244140625,283.1146850585937,296.28839111328125,299.3503723144531,293.1499938964844,293.1499938964844,279.75,37983.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375856280326843,1.0,0.0,0.0,3.817304849624634,3.817328691482544,7.771632226649672e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8847.1015625,0.0,1220.820556640625,2371.396484375,0.0,2819.16650390625,0.7750011682510376,1.0,0.0,3.0,1.0,0.0
18097140,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.6693515181541443,0.5370970964431763,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9292057156562804,0.475196897983551,0.4507022202014923,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8610788583755493,0.3813912868499756,0.2682218551635742,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8515476584434509,0.3685046136379242,0.3509891033172607,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7388271689414978,0.2368827760219574,1.0779818296432495,285.0087585449219,284.95001220703125,299.25,293.2534484863281,297.8772888183594,297.22998046875,285.0079650878906,1.0,0.5991390943527222,0.4257950782775879,0.4257950782775879,1.0,1.0,-3.224159002304077,1.0313125848770142,2.192846298217773,0.3036236464977264,0.954102635383606,0.954102635383606,0.0,153.35069274902344,151.0,57482.09765625,0.0,2752.66552734375,1.0,279.7362976074219,283.24432373046875,296.2260131835937,299.1824035644531,293.1499938964844,293.1499938964844,279.45001220703125,34255.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286696672439575,1.0,0.0,0.0,3.9166760444641113,3.9166998863220215,8.18151704606862e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9603.1689453125,0.0,1272.65478515625,2371.396484375,0.0,2736.065185546875,0.7887588143348694,1.0,0.0,3.0,1.0,0.0
18097200,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.6693515181541443,0.5370970964431763,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9292057156562804,0.475196897983551,0.4507022202014923,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8610788583755493,0.3813912868499756,0.2682218551635742,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8515476584434509,0.3685046136379242,0.3509891033172607,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7388271689414978,0.2368827760219574,1.0779818296432495,285.0087585449219,284.95001220703125,299.25,293.2534484863281,297.8772888183594,297.22998046875,285.0079650878906,1.0,0.5991390943527222,0.4257950782775879,0.4257950782775879,1.0,1.0,-3.224159002304077,1.0313125848770142,2.192846298217773,0.3036236464977264,0.954102635383606,0.954102635383606,0.0,153.35069274902344,151.0,57482.09765625,0.0,2752.66552734375,1.0,279.7362976074219,283.24432373046875,296.2260131835937,299.1824035644531,293.1499938964844,293.1499938964844,279.45001220703125,34255.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286696672439575,1.0,0.0,0.0,3.9166760444641113,3.9166998863220215,8.18151704606862e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9603.1689453125,0.0,1272.65478515625,2371.396484375,0.0,2736.065185546875,0.7887588143348694,1.0,0.0,3.0,1.0,0.0
18097260,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6691420078277588,0.5335990190505981,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.933442771434784,0.4774872958660126,0.4530353844165802,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8631311655044556,0.3814510107040405,0.2683990895748138,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8537588715553284,0.3688992857933044,0.3515045344829559,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.740301251411438,0.2367720752954483,1.077831745147705,284.8887023925781,284.95001220703125,299.2726745605469,293.248291015625,297.8809509277344,297.2269592285156,284.8904724121094,1.0,0.5986711382865906,0.4248689115047455,0.4248689115047455,1.0,1.0,-3.223397254943848,1.0286351442337036,2.1947619915008545,0.3011343777179718,0.8513486385345459,0.8513486385345459,0.0,152.20826721191406,154.0,58130.05859375,0.0,2744.85205078125,1.0,279.4624938964844,283.10858154296875,296.2743225097656,299.327392578125,293.1499938964844,293.1499938964844,279.75,38278.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373379111289978,1.0,0.0,0.0,3.808602333068848,3.808626174926758,7.736238103461801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8824.375,0.0,1216.14599609375,2371.396484375,0.0,2816.853759765625,0.773781418800354,1.0,0.0,3.0,1.0,0.0
18097320,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6691420078277588,0.5335990190505981,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.933442771434784,0.4774872958660126,0.4530353844165802,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8631311655044556,0.3814510107040405,0.2683990895748138,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8537588715553284,0.3688992857933044,0.3515045344829559,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.740301251411438,0.2367720752954483,1.077831745147705,284.8887023925781,284.95001220703125,299.2726745605469,293.248291015625,297.8809509277344,297.2269592285156,284.8904724121094,1.0,0.5986711382865906,0.4248689115047455,0.4248689115047455,1.0,1.0,-3.223397254943848,1.0286351442337036,2.1947619915008545,0.3011343777179718,0.8513486385345459,0.8513486385345459,0.0,152.20826721191406,154.0,58130.05859375,0.0,2744.85205078125,1.0,279.4624938964844,283.10858154296875,296.2743225097656,299.327392578125,293.1499938964844,293.1499938964844,279.75,38278.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373379111289978,1.0,0.0,0.0,3.808602333068848,3.808626174926758,7.736238103461801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8824.375,0.0,1216.14599609375,2371.396484375,0.0,2816.853759765625,0.773781418800354,1.0,0.0,3.0,1.0,0.0
18097380,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.6694151759147644,0.5334349870681763,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.93563050031662,0.4805453717708587,0.4556418359279632,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8635843992233276,0.3822106420993805,0.2687415480613708,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.854397714138031,0.3698677718639374,0.352205753326416,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7404800057411194,0.237040176987648,1.0783337354660034,285.0116882324219,284.95001220703125,299.2951965332031,293.2431335449219,297.888916015625,297.2301330566406,285.0111083984375,1.0,0.5994808673858643,0.4239427447319031,0.4239427447319031,1.0,1.0,-3.228184700012207,1.0279539823532104,2.200230836868286,0.2996600866317749,0.9524135589599608,0.9524135589599608,0.0,152.3733367919922,157.0,57368.0703125,0.0,2755.56689453125,1.0,279.7370300292969,283.2449951171875,296.2128295898437,299.1599426269531,293.1499938964844,293.1499938964844,279.45001220703125,34194.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827814519405365,1.0,0.0,0.0,3.908818006515503,3.908841609954834,8.148720667122689e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9588.8359375,0.0,1265.617431640625,2371.396484375,0.0,2728.1103515625,0.787216305732727,1.0,0.0,3.0,1.0,0.0
18097440,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.6694151759147644,0.5334349870681763,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.93563050031662,0.4805453717708587,0.4556418359279632,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8635843992233276,0.3822106420993805,0.2687415480613708,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.854397714138031,0.3698677718639374,0.352205753326416,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7404800057411194,0.237040176987648,1.0783337354660034,285.0116882324219,284.95001220703125,299.2951965332031,293.2431335449219,297.888916015625,297.2301330566406,285.0111083984375,1.0,0.5994808673858643,0.4239427447319031,0.4239427447319031,1.0,1.0,-3.228184700012207,1.0279539823532104,2.200230836868286,0.2996600866317749,0.9524135589599608,0.9524135589599608,0.0,152.3733367919922,157.0,57368.0703125,0.0,2755.56689453125,1.0,279.7370300292969,283.2449951171875,296.2128295898437,299.1599426269531,293.1499938964844,293.1499938964844,279.45001220703125,34194.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827814519405365,1.0,0.0,0.0,3.908818006515503,3.908841609954834,8.148720667122689e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9588.8359375,0.0,1265.617431640625,2371.396484375,0.0,2728.1103515625,0.787216305732727,1.0,0.0,3.0,1.0,0.0
18097500,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9990000128746032,0.6688392162322998,0.53412264585495,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9362835884094238,0.4818331301212311,0.457054078578949,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8634841442108154,0.3823666274547577,0.2689938843250274,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.854393482208252,0.3701730966567993,0.3526544570922851,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7403234243392944,0.2370733469724655,1.0789928436279297,284.89141845703125,284.95001220703125,299.3063659667969,293.24053955078125,297.8916015625,297.2298583984375,284.8869934082031,1.0,0.6002857685089111,0.423479676246643,0.423479676246643,1.0,1.0,-3.2323460578918457,1.0282471179962158,2.20409893989563,0.2992575168609619,0.8742643594741821,0.8742643594741821,0.0,152.77976989746094,157.0,58338.31640625,0.0,2766.341552734375,1.0,279.51141357421875,283.1050109863281,296.2704467773437,299.35626220703125,293.1499938964844,293.1499938964844,279.45001220703125,36541.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339120745658875,1.0,0.0,0.0,3.8908417224884033,3.8908658027648926,8.073942581177107e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9373.3447265625,0.0,1269.462890625,2371.396484375,0.0,2784.892578125,0.785112738609314,1.0,0.0,3.0,1.0,0.0
18097560,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6675760746002197,0.5360432863235474,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9358413815498352,0.4829106330871582,0.4581368565559387,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8624744415283203,0.3823069632053375,0.269009917974472,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8535428047180176,0.3702940046787262,0.3528396785259247,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.739456295967102,0.2369609326124191,1.0788118839263916,284.8955078125,284.95001220703125,299.3175048828125,293.2379455566406,297.8929138183594,297.2275390625,284.8971862792969,1.0,0.6012201309204102,0.4230358302593231,0.4230358302593231,1.0,1.0,-3.235982656478882,1.0283927917480469,2.207589864730835,0.2988154292106628,0.8562594652175903,0.8562594652175903,0.0,153.55555725097656,160.0,58206.9609375,0.0,2778.1015625,1.0,279.46307373046875,283.1098022460937,296.2663269042969,299.3197937011719,293.1499938964844,293.1499938964844,279.75,37967.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370265960693359,1.0,0.0,0.0,3.8133275508880615,3.813351392745972,7.755445494694868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8830.287109375,0.0,1217.5042724609375,2371.396484375,0.0,2813.94775390625,0.7743538618087769,1.0,0.0,3.0,1.0,0.0
18097620,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6658377051353455,0.5399513840675354,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9353358745574952,0.4859959483146667,0.4608324468135834,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8608129620552063,0.3830616176128387,0.2693951427936554,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8521250486373901,0.3712538480758667,0.3535945415496826,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7379163503646851,0.2371792197227478,1.079419493675232,285.0186767578125,284.95001220703125,299.3396301269531,293.2327575683594,297.9009704589844,297.2308044433594,285.0185546875,1.0,0.6035372614860535,0.4221481680870056,0.4221481680870056,1.0,1.0,-3.246019124984741,1.0297036170959473,2.216315746307373,0.2980507016181946,0.9619501233100892,0.9619501233100892,0.0,155.2377166748047,148.0,57555.5390625,0.0,2808.1435546875,1.0,279.7362976074219,283.24542236328125,296.2074279785156,299.1620178222656,293.1499938964844,293.1499938964844,279.45001220703125,34065.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284825086593628,1.0,0.0,0.0,3.9197983741760254,3.919821977615357,8.194566589736496e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9605.056640625,0.0,1273.730712890625,2371.396484375,0.0,2734.323974609375,0.7891721725463867,1.0,0.0,3.0,1.0,0.0
18097680,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6658377051353455,0.5399513840675354,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9353358745574952,0.4859959483146667,0.4608324468135834,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8608129620552063,0.3830616176128387,0.2693951427936554,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8521250486373901,0.3712538480758667,0.3535945415496826,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7379163503646851,0.2371792197227478,1.079419493675232,285.0186767578125,284.95001220703125,299.3396301269531,293.2327575683594,297.9009704589844,297.2308044433594,285.0185546875,1.0,0.6035372614860535,0.4221481680870056,0.4221481680870056,1.0,1.0,-3.246019124984741,1.0297036170959473,2.216315746307373,0.2980507016181946,0.9619501233100892,0.9619501233100892,0.0,155.2377166748047,148.0,57555.5390625,0.0,2808.1435546875,1.0,279.7362976074219,283.24542236328125,296.2074279785156,299.1620178222656,293.1499938964844,293.1499938964844,279.45001220703125,34065.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284825086593628,1.0,0.0,0.0,3.9197983741760254,3.919821977615357,8.194566589736496e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9605.056640625,0.0,1273.730712890625,2371.396484375,0.0,2734.323974609375,0.7891721725463867,1.0,0.0,3.0,1.0,0.0
18097740,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6634961366653442,0.5330803990364075,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9417731165885924,0.4882847666740417,0.4631697237491607,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8646218180656433,0.383071094751358,0.2695353031158447,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8560395836830139,0.3715889155864715,0.3540503978729248,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7407429218292236,0.2369696944952011,1.0788421630859375,284.8883972167969,284.95001220703125,299.361572265625,293.2275390625,297.9044189453125,297.2281799316406,284.8895874023437,1.0,0.601033091545105,0.4212604761123657,0.4212604761123657,1.0,1.0,-3.2406201362609863,1.0253995656967163,2.21522068977356,0.2950440645217895,0.8575242757797241,0.8575242757797241,0.0,152.8262176513672,151.0,58275.01171875,0.0,2783.631103515625,1.0,279.4623413085937,283.0984191894531,296.2587890625,299.32000732421875,293.1499938964844,293.1499938964844,279.75,38057.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382910490036011,1.0,0.0,0.0,3.829212188720703,3.829236030578613,7.820191854079894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8832.353515625,0.0,1231.003662109375,2371.396484375,0.0,2825.75244140625,0.7770226001739502,1.0,0.0,3.0,1.0,0.0
18097800,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9990000128746032,0.6634961366653442,0.5330803990364075,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9417731165885924,0.4882847666740417,0.4631697237491607,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8646218180656433,0.383071094751358,0.2695353031158447,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8560395836830139,0.3715889155864715,0.3540503978729248,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7407429218292236,0.2369696944952011,1.0788421630859375,284.8883972167969,284.95001220703125,299.361572265625,293.2275390625,297.9044189453125,297.2281799316406,284.8895874023437,1.0,0.601033091545105,0.4212604761123657,0.4212604761123657,1.0,1.0,-3.2406201362609863,1.0253995656967163,2.21522068977356,0.2950440645217895,0.8575242757797241,0.8575242757797241,0.0,152.8262176513672,151.0,58275.01171875,0.0,2783.631103515625,1.0,279.4623413085937,283.0984191894531,296.2587890625,299.32000732421875,293.1499938964844,293.1499938964844,279.75,38057.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382910490036011,1.0,0.0,0.0,3.829212188720703,3.829236030578613,7.820191854079894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8832.353515625,0.0,1231.003662109375,2371.396484375,0.0,2825.75244140625,0.7770226001739502,1.0,0.0,3.0,1.0,0.0
18097860,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.6637496948242188,0.5298839211463928,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9458665251731871,0.4913187026977539,0.4657066762447357,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8666343688964844,0.383759468793869,0.2697954177856445,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8581887483596802,0.372478723526001,0.3546331524848938,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7421021461486816,0.2371438294649124,1.078672170639038,285.00885009765625,284.95001220703125,299.3833312988281,293.22235107421875,297.9114685058594,297.2306213378906,285.0086364746094,1.0,0.6007259488105774,0.4203620851039886,0.4203620851039886,1.0,1.0,-3.2406134605407715,1.0230979919433594,2.217515230178833,0.2917182445526123,0.9555816054344176,0.9555816054344176,0.0,151.7615509033203,154.0,57410.9375,0.0,2777.76318359375,1.0,279.7363586425781,283.2353210449219,296.194091796875,299.14501953125,293.1499938964844,293.1499938964844,279.45001220703125,34313.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290926218032837,1.0,0.0,0.0,3.921245574951172,3.921269655227661,8.200619276976795e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9587.9287109375,0.0,1276.9378662109375,2371.396484375,0.0,2740.00048828125,0.7896457314491272,1.0,0.0,3.0,1.0,0.0
18097920,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.6637496948242188,0.5298839211463928,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9458665251731871,0.4913187026977539,0.4657066762447357,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8666343688964844,0.383759468793869,0.2697954177856445,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8581887483596802,0.372478723526001,0.3546331524848938,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7421021461486816,0.2371438294649124,1.078672170639038,285.00885009765625,284.95001220703125,299.3833312988281,293.22235107421875,297.9114685058594,297.2306213378906,285.0086364746094,1.0,0.6007259488105774,0.4203620851039886,0.4203620851039886,1.0,1.0,-3.2406134605407715,1.0230979919433594,2.217515230178833,0.2917182445526123,0.9555816054344176,0.9555816054344176,0.0,151.7615509033203,154.0,57410.9375,0.0,2777.76318359375,1.0,279.7363586425781,283.2353210449219,296.194091796875,299.14501953125,293.1499938964844,293.1499938964844,279.45001220703125,34313.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290926218032837,1.0,0.0,0.0,3.921245574951172,3.921269655227661,8.200619276976795e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9587.9287109375,0.0,1276.9378662109375,2371.396484375,0.0,2740.00048828125,0.7896457314491272,1.0,0.0,3.0,1.0,0.0
18097980,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.6622599363327026,0.5306738018989563,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9472063183784484,0.4936762750148773,0.4681689143180847,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8664372563362122,0.3838135898113251,0.2700134813785553,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8582103848457336,0.3728513419628143,0.3551891148090362,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7417870163917542,0.2370256632566452,1.0788172483444214,284.8916931152344,284.95001220703125,299.4049072265625,293.2171630859375,297.9150695800781,297.2279663085937,284.8934326171875,1.0,0.601684033870697,0.4194636642932892,0.4194636642932892,1.0,1.0,-3.245626926422119,1.0225955247879028,2.223031520843506,0.2892325222492218,0.8566754460334778,0.8566754460334778,0.0,152.17518615722656,157.0,58195.45703125,0.0,2790.409423828125,1.0,279.46240234375,283.099609375,296.2448425292969,299.2986755371094,293.1499938964844,293.1499938964844,279.75,38113.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380671739578247,1.0,0.0,0.0,3.822299480438232,3.822323322296143,7.79198273903603e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8822.3359375,0.0,1225.8590087890625,2371.396484375,0.0,2823.662109375,0.7759901285171509,1.0,0.0,3.0,1.0,0.0
