time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098040,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.6622599363327026,0.5306738018989563,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9472063183784484,0.4936762750148773,0.4681689143180847,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8664372563362122,0.3838135898113251,0.2700134813785553,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8582103848457336,0.3728513419628143,0.3551891148090362,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7417870163917542,0.2370256632566452,1.0788172483444214,284.8916931152344,284.95001220703125,299.4049072265625,293.2171630859375,297.9150695800781,297.2279663085937,284.8934326171875,1.0,0.601684033870697,0.4194636642932892,0.4194636642932892,1.0,1.0,-3.245626926422119,1.0225955247879028,2.223031520843506,0.2892325222492218,0.8566754460334778,0.8566754460334778,0.0,152.17518615722656,157.0,58195.45703125,0.0,2790.409423828125,1.0,279.46240234375,283.099609375,296.2448425292969,299.2986755371094,293.1499938964844,293.1499938964844,279.75,38113.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380671739578247,1.0,0.0,0.0,3.822299480438232,3.822323322296143,7.79198273903603e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8822.3359375,0.0,1225.8590087890625,2371.396484375,0.0,2823.662109375,0.7759901285171509,1.0,0.0,3.0,1.0,0.0
18098100,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6615163087844849,0.5321210026741028,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9471296072006226,0.4951344132423401,0.46934375166893,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8657121062278748,0.3840823769569397,0.2700707614421844,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8576158285140991,0.3732321262359619,0.3554059565067291,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7411149144172668,0.2370699197053909,1.0786312818527222,285.0087890625,284.95001220703125,299.4156188964844,293.2145690917969,297.9183959960937,297.22882080078125,285.01220703125,1.0,0.6024678945541382,0.4190144538879394,0.4190144538879394,1.0,1.0,-3.2488813400268555,1.022605538368225,2.22627592086792,0.2881501019001007,0.9343916177749634,0.9343916177749634,0.0,152.74945068359375,157.0,57400.34765625,0.0,2800.333251953125,1.0,279.6858215332031,283.2303161621094,296.1846008300781,299.1060791015625,293.1499938964844,293.1499938964844,279.75,35013.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320626616477966,1.0,0.0,0.0,3.86052680015564,3.86055040359497,7.948619327180495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9037.0576171875,0.0,1232.418701171875,2371.396484375,0.0,2767.6552734375,0.7807753086090088,1.0,0.0,3.0,1.0,0.0
18098160,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.6609107255935669,0.5333266854286194,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.947470247745514,0.496794581413269,0.4708609879016876,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.865373432636261,0.3845502734184265,0.2703648805618286,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8573618531227112,0.3737829327583313,0.3558893501758575,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7407274842262268,0.2372374832630157,1.0792685747146606,285.01727294921875,284.95001220703125,299.4263000488281,293.21197509765625,297.9230651855469,297.23162841796875,285.0167236328125,1.0,0.6034799814224243,0.4185838103294372,0.4185838103294372,1.0,1.0,-3.2538537979125977,1.0232707262039185,2.2305829524993896,0.2874549627304077,0.9620733261108398,0.9620733261108398,0.0,153.3281707763672,160.0,57495.1015625,0.0,2813.86474609375,1.0,279.7372131347656,283.2379150390625,296.1839599609375,299.1358947753906,293.1499938964844,293.1499938964844,279.45001220703125,34107.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290799856185913,1.0,0.0,0.0,3.925667524337769,3.925691366195679,8.219124651986931e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9596.2587890625,0.0,1278.981689453125,2371.396484375,0.0,2739.883056640625,0.7901014089584351,1.0,0.0,3.0,1.0,0.0
18098220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.6580029129981995,0.537029504776001,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9467338919639589,0.4988850355148315,0.4731434881687164,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8636765480041504,0.3846193552017212,0.2706394791603088,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.855883777141571,0.3741245865821838,0.3564745485782623,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.739215075969696,0.2371145784854889,1.0796650648117063,284.8905029296875,284.95001220703125,299.4447937011719,293.2074584960937,297.92681884765625,297.23028564453125,284.8923034667969,1.0,0.6055455803871155,0.4178322851657867,0.4178322851657867,1.0,1.0,-3.2625651359558105,1.024356245994568,2.238208770751953,0.2874216735363006,0.8661903738975525,0.8661903738975525,0.0,154.92054748535156,160.0,58444.75390625,0.0,2840.876953125,1.0,279.4685363769531,283.09234619140625,296.2429504394531,299.3129577636719,293.1499938964844,293.1499938964844,279.45001220703125,37811.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384333252906799,1.0,0.0,0.0,3.853325366973877,3.853349447250366,7.918991968836053e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9295.3388671875,0.0,1248.663330078125,2371.396484375,0.0,2827.0810546875,0.7808535695075989,1.0,0.0,3.0,1.0,0.0
18098280,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6574732065200806,0.5377891659736633,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.946433961391449,0.4991759061813354,0.4734115898609161,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.863264799118042,0.3846120238304138,0.2706330716609955,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8555145263671875,0.3741580247879028,0.3565071225166321,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7388628125190735,0.2370776385068893,1.079538345336914,284.8960876464844,284.95001220703125,299.447509765625,293.2068176269531,297.9272766113281,297.22998046875,284.897705078125,1.0,0.6058619022369385,0.4177224636077881,0.4177224636077881,1.0,1.0,-3.263680219650269,1.0244557857513428,2.239224433898926,0.2874112129211426,0.865187406539917,0.865187406539917,0.0,155.21798706054688,148.0,58433.11328125,0.0,2844.8662109375,1.0,279.4627990722656,283.0966186523437,296.2379455566406,299.3015441894531,293.1499938964844,293.1499938964844,279.75,37773.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388329148292542,1.0,0.0,0.0,3.841811418533325,3.8418354988098153,7.871738034737064e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8840.9814453125,0.0,1238.9822998046875,2371.396484375,0.0,2830.813232421875,0.779056966304779,1.0,0.0,3.0,1.0,0.0
18098340,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6557624340057373,0.5305030345916748,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9530799388885498,0.5022216439247131,0.4759412705898285,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8674341440200806,0.3852688670158386,0.2708576023578644,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8597619533538818,0.3750061392784118,0.3570311069488525,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7418835759162903,0.2371622622013092,1.0789180994033811,285.0115661621094,284.95001220703125,299.468505859375,293.20166015625,297.9342346191406,297.2331237792969,285.0108337402344,1.0,0.6033331155776978,0.4168611466884613,0.4168611466884613,1.0,1.0,-3.258140087127685,1.020060420036316,2.238079786300659,0.2857755720615387,0.964287519454956,0.964287519454956,0.0,152.75636291503906,166.0,57549.91015625,0.0,2819.6064453125,1.0,279.736572265625,283.2284545898437,296.1764831542969,299.13555908203125,293.1499938964844,293.1499938964844,279.45001220703125,34246.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304007053375244,1.0,0.0,0.0,3.939394950866699,3.939419031143189,8.276707603727118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9600.39453125,0.0,1291.636474609375,2371.396484375,0.0,2752.17626953125,0.792736828327179,1.0,0.0,3.0,1.0,0.0
18098400,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9990000128746032,0.6557624340057373,0.5305030345916748,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9530799388885498,0.5022216439247131,0.4759412705898285,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8674341440200806,0.3852688670158386,0.2708576023578644,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8597619533538818,0.3750061392784118,0.3570311069488525,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7418835759162903,0.2371622622013092,1.0789180994033811,285.0115661621094,284.95001220703125,299.468505859375,293.20166015625,297.9342346191406,297.2331237792969,285.0108337402344,1.0,0.6033331155776978,0.4168611466884613,0.4168611466884613,1.0,1.0,-3.258140087127685,1.020060420036316,2.238079786300659,0.2857755720615387,0.964287519454956,0.964287519454956,0.0,152.75636291503906,166.0,57549.91015625,0.0,2819.6064453125,1.0,279.736572265625,283.2284545898437,296.1764831542969,299.13555908203125,293.1499938964844,293.1499938964844,279.45001220703125,34246.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304007053375244,1.0,0.0,0.0,3.939394950866699,3.939419031143189,8.276707603727118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9600.39453125,0.0,1291.636474609375,2371.396484375,0.0,2752.17626953125,0.792736828327179,1.0,0.0,3.0,1.0,0.0
18098460,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.6529438495635986,0.5400896668434143,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.948707103729248,0.5045881271362305,0.4785082936286926,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8625773191452026,0.3853141069412231,0.2711381912231445,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.855226457118988,0.3753600418567657,0.3576626479625702,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7378288507461548,0.236997053027153,1.0792838335037231,284.8954467773437,284.95001220703125,299.4893493652344,293.196533203125,297.9375,297.2300109863281,284.8975524902344,1.0,0.6082793474197388,0.4159861207008362,0.4159861207008362,1.0,1.0,-3.2742507457733154,1.0234966278076172,2.2507541179656982,0.2857696115970611,0.8673359155654907,0.8673359155654907,0.0,156.49819946289062,169.0,58504.78515625,0.0,2874.23388671875,1.0,279.4621887207031,283.0919494628906,296.2262268066406,299.29180908203125,293.1499938964844,293.1499938964844,279.75,37863.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397168517112732,1.0,0.0,0.0,3.8502755165100098,3.850299596786499,7.906461405582377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8842.3017578125,0.0,1246.5850830078125,2371.396484375,0.0,2839.06982421875,0.7806175351142883,1.0,0.0,3.0,1.0,0.0
18098520,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9990000128746032,0.6529438495635986,0.5400896668434143,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.948707103729248,0.5045881271362305,0.4785082936286926,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8625773191452026,0.3853141069412231,0.2711381912231445,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.855226457118988,0.3753600418567657,0.3576626479625702,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7378288507461548,0.236997053027153,1.0792838335037231,284.8954467773437,284.95001220703125,299.4893493652344,293.196533203125,297.9375,297.2300109863281,284.8975524902344,1.0,0.6082793474197388,0.4159861207008362,0.4159861207008362,1.0,1.0,-3.2742507457733154,1.0234966278076172,2.2507541179656982,0.2857696115970611,0.8673359155654907,0.8673359155654907,0.0,156.49819946289062,169.0,58504.78515625,0.0,2874.23388671875,1.0,279.4621887207031,283.0919494628906,296.2262268066406,299.29180908203125,293.1499938964844,293.1499938964844,279.75,37863.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397168517112732,1.0,0.0,0.0,3.8502755165100098,3.850299596786499,7.906461405582377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8842.3017578125,0.0,1246.5850830078125,2371.396484375,0.0,2839.06982421875,0.7806175351142883,1.0,0.0,3.0,1.0,0.0
18098580,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.6483862996101379,0.5497429966926575,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9445035457611084,0.5077240467071533,0.4813114106655121,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.857987105846405,0.3860387504100799,0.2715529799461365,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8509212136268616,0.3762648701667785,0.3584356904029846,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7338922619819641,0.2370896488428115,1.079751968383789,285.0267639160156,284.95001220703125,299.510009765625,293.1914367675781,297.9447021484375,297.23260498046875,285.0267944335937,1.0,0.6124502420425415,0.415111094713211,0.415111094713211,1.0,1.0,-3.2912280559539795,1.0272732973098757,2.2639546394348145,0.2849911153316498,0.9814871549606324,0.9814871549606324,0.0,160.3060760498047,172.0,57918.21484375,0.0,2931.53857421875,1.0,279.7366638183594,283.233642578125,296.16796875,299.1386108398437,293.1499938964844,293.1499938964844,279.45001220703125,34020.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315082788467407,1.0,0.0,0.0,3.9581360816955566,3.958160161972046,8.355644922630745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9635.1669921875,0.0,1305.6748046875,2371.396484375,0.0,2762.49072265625,0.7958711385726929,1.0,0.0,3.0,1.0,0.0
18098640,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9990000128746032,0.6483862996101379,0.5497429966926575,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9445035457611084,0.5077240467071533,0.4813114106655121,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.857987105846405,0.3860387504100799,0.2715529799461365,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8509212136268616,0.3762648701667785,0.3584356904029846,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7338922619819641,0.2370896488428115,1.079751968383789,285.0267639160156,284.95001220703125,299.510009765625,293.1914367675781,297.9447021484375,297.23260498046875,285.0267944335937,1.0,0.6124502420425415,0.415111094713211,0.415111094713211,1.0,1.0,-3.2912280559539795,1.0272732973098757,2.2639546394348145,0.2849911153316498,0.9814871549606324,0.9814871549606324,0.0,160.3060760498047,172.0,57918.21484375,0.0,2931.53857421875,1.0,279.7366638183594,283.233642578125,296.16796875,299.1386108398437,293.1499938964844,293.1499938964844,279.45001220703125,34020.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315082788467407,1.0,0.0,0.0,3.9581360816955566,3.958160161972046,8.355644922630745e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9635.1669921875,0.0,1305.6748046875,2371.396484375,0.0,2762.49072265625,0.7958711385726929,1.0,0.0,3.0,1.0,0.0
18098700,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9990000128746032,0.6453757882118225,0.5540282130241394,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9428277611732484,0.5090176463127136,0.4827906787395477,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8560888767242432,0.3861690461635589,0.2718242406845093,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8491451740264893,0.3765261173248291,0.3588943481445312,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.732215404510498,0.2369993329048156,1.0801286697387695,284.9038391113281,284.95001220703125,299.520263671875,293.1889038085937,297.9466857910156,297.2316589355469,284.8988037109375,1.0,0.6144890785217285,0.4146735668182373,0.4146735668182373,1.0,1.0,-3.299492835998535,1.0290775299072266,2.2704153060913086,0.2844535410404205,0.906480312347412,0.906480312347412,0.0,162.0379638671875,172.0,59045.14453125,0.0,2958.949462890625,1.0,279.50994873046875,283.0877685546875,296.2254333496094,299.34228515625,293.1499938964844,293.1499938964844,279.45001220703125,35937.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382527232170105,1.0,0.0,0.0,3.957240104675293,3.957264661788941,8.351862561539747e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9432.5751953125,0.0,1320.4659423828125,2371.396484375,0.0,2825.39501953125,0.7963371872901917,1.0,0.0,3.0,1.0,0.0
18098760,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.6417280435562134,0.5589436292648315,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9404764771461488,0.510044515132904,0.4838894605636596,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8536433577537537,0.3860436975955963,0.2718381285667419,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8468695878982544,0.3765663504600525,0.359060674905777,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7300935387611389,0.2367231845855713,1.0794968605041504,284.8971252441406,284.95001220703125,299.53045654296875,293.1863708496094,297.946533203125,297.22802734375,284.8984375,1.0,0.6164061427116394,0.4141041338443756,0.4141041338443756,1.0,1.0,-3.3061842918396,1.0299559831619265,2.276228427886963,0.2836644649505615,0.8834419846534729,0.8834419846534729,0.0,163.94015502929688,175.0,59010.76953125,0.0,2984.060791015625,1.0,279.4623718261719,283.0810546875,296.22174072265625,299.3125915527344,293.1499938964844,293.1499938964844,279.75,37428.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420834541320801,1.0,0.0,0.0,3.8965048789978014,3.89652943611145,8.097463819467521e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8883.43359375,0.0,1281.2498779296875,2371.396484375,0.0,2861.187255859375,0.7881336212158203,1.0,0.0,3.0,1.0,0.0
18098820,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.6357168555259705,0.5674246549606323,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.937046766281128,0.5130835771560669,0.4865776896476745,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8498446345329285,0.386694073677063,0.2721833884716034,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.843317985534668,0.3773846924304962,0.3597303628921509,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7265716791152954,0.2365909218788147,1.0788273811340332,285.0282897949219,284.95001220703125,299.5507507324219,293.18133544921875,297.9521484375,297.2294311523437,285.0282592773437,1.0,0.6201022863388062,0.4129652678966522,0.4129652678966522,1.0,1.0,-3.3200268745422363,1.03180730342865,2.288219451904297,0.2820712625980377,0.9978265166282654,0.9978265166282654,0.0,167.35397338867188,178.0,58309.7265625,0.0,3033.36279296875,1.0,279.7370910644531,283.2250366210937,296.1601257324219,299.15203857421875,293.1499938964844,293.1499938964844,279.45001220703125,34105.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343918323516846,1.0,0.0,0.0,3.995259761810303,3.995284080505371,8.513115972164087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9676.2958984375,0.0,1338.2083740234375,2371.396484375,0.0,2789.3662109375,0.8024505376815796,1.0,0.0,3.0,1.0,0.0
18098880,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9990000128746032,0.6357168555259705,0.5674246549606323,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.937046766281128,0.5130835771560669,0.4865776896476745,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8498446345329285,0.386694073677063,0.2721833884716034,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.843317985534668,0.3773846924304962,0.3597303628921509,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7265716791152954,0.2365909218788147,1.0788273811340332,285.0282897949219,284.95001220703125,299.5507507324219,293.18133544921875,297.9521484375,297.2294311523437,285.0282592773437,1.0,0.6201022863388062,0.4129652678966522,0.4129652678966522,1.0,1.0,-3.3200268745422363,1.03180730342865,2.288219451904297,0.2820712625980377,0.9978265166282654,0.9978265166282654,0.0,167.35397338867188,178.0,58309.7265625,0.0,3033.36279296875,1.0,279.7370910644531,283.2250366210937,296.1601257324219,299.15203857421875,293.1499938964844,293.1499938964844,279.45001220703125,34105.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343918323516846,1.0,0.0,0.0,3.995259761810303,3.995284080505371,8.513115972164087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9676.2958984375,0.0,1338.2083740234375,2371.396484375,0.0,2789.3662109375,0.8024505376815796,1.0,0.0,3.0,1.0,0.0
18098940,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9942129850387572,0.6288403868675232,0.5674001574516296,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.930300235748291,0.5152783989906311,0.4891346096992492,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8436676859855652,0.3866044580936432,0.2724723219871521,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8374425768852234,0.3775768876075744,0.3603441715240478,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7210298776626587,0.2360265254974365,1.0780352354049685,284.88629150390625,284.95001220703125,299.5708312988281,293.17633056640625,297.95245361328125,297.2239685058594,284.8871154785156,1.0,0.6230788230895996,0.4118264019489288,0.4118264019489288,1.0,1.0,-3.32314682006836,1.0297346115112305,2.293412446975708,0.2802711427211761,0.8898307085037231,0.8898307085037231,0.0,172.2149658203125,181.0,59277.58984375,0.0,3067.808349609375,1.0,279.46142578125,283.0626220703125,296.2112731933594,299.3193664550781,293.1499938964844,293.1499938964844,279.75,37561.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448358774185181,1.0,0.0,0.0,3.933335781097412,3.933360576629639,8.251266763181775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8900.087890625,0.0,1313.2652587890625,2371.396484375,0.0,2886.92822265625,0.7945249080657959,1.0,0.0,3.0,1.0,0.0
18099000,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9942129850387572,0.6288403868675232,0.5674001574516296,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.930300235748291,0.5152783989906311,0.4891346096992492,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8436676859855652,0.3866044580936432,0.2724723219871521,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8374425768852234,0.3775768876075744,0.3603441715240478,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7210298776626587,0.2360265254974365,1.0780352354049685,284.88629150390625,284.95001220703125,299.5708312988281,293.17633056640625,297.95245361328125,297.2239685058594,284.8871154785156,1.0,0.6230788230895996,0.4118264019489288,0.4118264019489288,1.0,1.0,-3.32314682006836,1.0297346115112305,2.293412446975708,0.2802711427211761,0.8898307085037231,0.8898307085037231,0.0,172.2149658203125,181.0,59277.58984375,0.0,3067.808349609375,1.0,279.46142578125,283.0626220703125,296.2112731933594,299.3193664550781,293.1499938964844,293.1499938964844,279.75,37561.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448358774185181,1.0,0.0,0.0,3.933335781097412,3.933360576629639,8.251266763181775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8900.087890625,0.0,1313.2652587890625,2371.396484375,0.0,2886.92822265625,0.7945249080657959,1.0,0.0,3.0,1.0,0.0
18099060,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.98700350522995,0.6252941489219666,0.5635989308357239,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9246951937675476,0.5181774497032166,0.4917308092117309,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8384255170822144,0.3871251940727234,0.272761732339859,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8324428200721741,0.37826007604599,0.3609324097633362,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7160439491271973,0.2357933670282364,1.0769720077514648,285.014892578125,284.95001220703125,299.5907287597656,293.17138671875,297.9574890136719,297.2252197265625,285.0147705078125,1.0,0.6251814365386963,0.4108317196369171,0.4108317196369171,1.0,1.0,-3.321551561355591,1.0263574123382568,2.295194149017334,0.2782885730266571,0.9942631125450134,0.9942631125450134,0.0,176.4588623046875,184.0,58291.32421875,0.0,3088.329345703125,1.0,279.7373046875,283.2096862792969,296.1451110839844,299.13995361328125,293.1499938964844,293.1499938964844,279.45001220703125,34460.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360859155654907,1.0,0.0,0.0,4.011734008789063,4.011758804321289,8.583468229517166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9672.72265625,0.0,1355.4310302734375,2371.396484375,0.0,2805.168701171875,0.8056859970092773,1.0,0.0,3.0,1.0,0.0
18099120,296.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.98700350522995,0.6252941489219666,0.5635989308357239,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9246951937675476,0.5181774497032166,0.4917308092117309,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8384255170822144,0.3871251940727234,0.272761732339859,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8324428200721741,0.37826007604599,0.3609324097633362,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7160439491271973,0.2357933670282364,1.0769720077514648,285.014892578125,284.95001220703125,299.5907287597656,293.17138671875,297.9574890136719,297.2252197265625,285.0147705078125,1.0,0.6251814365386963,0.4108317196369171,0.4108317196369171,1.0,1.0,-3.321551561355591,1.0263574123382568,2.295194149017334,0.2782885730266571,0.9942631125450134,0.9942631125450134,0.0,176.4588623046875,184.0,58291.32421875,0.0,3088.329345703125,1.0,279.7373046875,283.2096862792969,296.1451110839844,299.13995361328125,293.1499938964844,293.1499938964844,279.45001220703125,34460.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360859155654907,1.0,0.0,0.0,4.011734008789063,4.011758804321289,8.583468229517166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9672.72265625,0.0,1355.4310302734375,2371.396484375,0.0,2805.168701171875,0.8056859970092773,1.0,0.0,3.0,1.0,0.0
18099180,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.980240762233734,0.6208842992782593,0.5602004528045654,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.920053005218506,0.5203347206115723,0.4941877424716949,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8339322805404663,0.3869868814945221,0.2729727625846863,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8281720280647278,0.3784013390541076,0.361437976360321,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7116477489471436,0.2353162765502929,1.0762014389038086,284.87994384765625,284.95001220703125,299.6104736328125,293.16650390625,297.95831298828125,297.2205810546875,284.8812561035156,1.0,0.6270565986633301,0.4098370373249054,0.4098370373249054,1.0,1.0,-3.320364236831665,1.023166537284851,2.2971978187561035,0.2758800983428955,0.8828834295272827,0.8828834295272827,0.0,180.25184631347656,187.0,59109.65234375,0.0,3107.233154296875,1.0,279.4613952636719,283.05670166015625,296.19488525390625,299.2948608398437,293.1499938964844,293.1499938964844,279.75,37980.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451728224754333,1.0,0.0,0.0,3.927792072296143,3.92781662940979,8.228022920775402e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8880.71484375,0.0,1311.947998046875,2371.396484375,0.0,2890.0810546875,0.794012188911438,1.0,0.0,3.0,1.0,0.0
18099240,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.980240762233734,0.6208842992782593,0.5602004528045654,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.920053005218506,0.5203347206115723,0.4941877424716949,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8339322805404663,0.3869868814945221,0.2729727625846863,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8281720280647278,0.3784013390541076,0.361437976360321,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7116477489471436,0.2353162765502929,1.0762014389038086,284.87994384765625,284.95001220703125,299.6104736328125,293.16650390625,297.95831298828125,297.2205810546875,284.8812561035156,1.0,0.6270565986633301,0.4098370373249054,0.4098370373249054,1.0,1.0,-3.320364236831665,1.023166537284851,2.2971978187561035,0.2758800983428955,0.8828834295272827,0.8828834295272827,0.0,180.25184631347656,187.0,59109.65234375,0.0,3107.233154296875,1.0,279.4613952636719,283.05670166015625,296.19488525390625,299.2948608398437,293.1499938964844,293.1499938964844,279.75,37980.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451728224754333,1.0,0.0,0.0,3.927792072296143,3.92781662940979,8.228022920775402e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8880.71484375,0.0,1311.947998046875,2371.396484375,0.0,2890.0810546875,0.794012188911438,1.0,0.0,3.0,1.0,0.0
18099300,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9767773151397704,0.6193068027496338,0.5584650635719299,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9177956581115724,0.5216886401176453,0.4953022003173828,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8317076563835144,0.3871398568153381,0.2729856669902801,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8260588049888611,0.3786527216434479,0.361581802368164,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7093878984451294,0.2351877242326736,1.0754565000534058,285.0006103515625,284.95001220703125,299.6202697753906,293.1640625,297.9603271484375,297.2205505371094,285.0044250488281,1.0,0.6278502941131592,0.4093396961688995,0.4093396961688995,1.0,1.0,-3.3189034461975098,1.0213037729263306,2.2975995540618896,0.2739418745040893,0.9594714641571044,0.9594714641571044,0.0,182.04837036132807,187.0,58139.4765625,0.0,3114.215087890625,1.0,279.6881103515625,283.19439697265625,296.1330261230469,299.0934143066406,293.1499938964844,293.1499938964844,279.75,35378.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389766216278076,1.0,0.0,0.0,3.9516372680664062,3.9516615867614746,8.328229341714177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9091.6796875,0.0,1311.1600341796875,2371.396484375,0.0,2832.1552734375,0.7969205379486084,1.0,0.0,3.0,1.0,0.0
18099360,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9744315147399902,0.6180992126464844,0.5573518872261047,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9168214797973632,0.5232978463172913,0.4967857301235199,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8304624557495117,0.3875356912612915,0.2732424139976501,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8248775005340576,0.3791129887104034,0.3619993031024933,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7079983949661255,0.235231801867485,1.0756038427352903,285.0139465332031,284.95001220703125,299.6300048828125,293.1616516113281,297.96435546875,297.2230529785156,285.0135498046875,1.0,0.6287602186203003,0.4089660346508026,0.4089660346508026,1.0,1.0,-3.320331573486328,1.0207891464233398,2.2995424270629883,0.2725728154182434,0.9885965585708618,0.9885965585708618,0.0,183.35577392578125,190.0,58144.5703125,0.0,3124.77978515625,1.0,279.7381286621094,283.207763671875,296.1308898925781,299.1170959472656,293.1499938964844,293.1499938964844,279.45001220703125,34506.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835629940032959,1.0,0.0,0.0,4.005211353302002,4.0052361488342285,8.555579711355676e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9655.9892578125,0.0,1350.12255859375,2371.396484375,0.0,2800.91455078125,0.8044679760932922,1.0,0.0,3.0,1.0,0.0
18099420,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.968103051185608,0.6139568090438843,0.5542393326759338,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9134654402732848,0.5255094170570374,0.4992811679840088,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8268976807594299,0.3874261975288391,0.2734612226486206,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8214870095252991,0.3792863488197326,0.3625175356864929,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7042843699455261,0.234863594174385,1.07527494430542,284.88232421875,284.95001220703125,299.6493530273437,293.1568603515625,297.9661865234375,297.2192687988281,284.8836975097656,1.0,0.6304729580879211,0.4082186818122864,0.4082186818122864,1.0,1.0,-3.320088624954224,1.018681287765503,2.3014070987701416,0.2698328793048858,0.8797788023948669,0.8797788023948669,0.0,186.6181640625,193.0,58969.64453125,0.0,3142.73828125,1.0,279.4615173339844,283.0580749511719,296.18426513671875,299.2763366699219,293.1499938964844,293.1499938964844,279.75,38023.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445870280265808,1.0,0.0,0.0,3.917091846466065,3.917116403579712,8.183254180949007e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8867.072265625,0.0,1303.2589111328125,2371.396484375,0.0,2884.6005859375,0.7922161817550659,1.0,0.0,3.0,1.0,0.0
18099480,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.968103051185608,0.6139568090438843,0.5542393326759338,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9134654402732848,0.5255094170570374,0.4992811679840088,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8268976807594299,0.3874261975288391,0.2734612226486206,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8214870095252991,0.3792863488197326,0.3625175356864929,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7042843699455261,0.234863594174385,1.07527494430542,284.88232421875,284.95001220703125,299.6493530273437,293.1568603515625,297.9661865234375,297.2192687988281,284.8836975097656,1.0,0.6304729580879211,0.4082186818122864,0.4082186818122864,1.0,1.0,-3.320088624954224,1.018681287765503,2.3014070987701416,0.2698328793048858,0.8797788023948669,0.8797788023948669,0.0,186.6181640625,193.0,58969.64453125,0.0,3142.73828125,1.0,279.4615173339844,283.0580749511719,296.18426513671875,299.2763366699219,293.1499938964844,293.1499938964844,279.75,38023.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445870280265808,1.0,0.0,0.0,3.917091846466065,3.917116403579712,8.183254180949007e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8867.072265625,0.0,1303.2589111328125,2371.396484375,0.0,2884.6005859375,0.7922161817550659,1.0,0.0,3.0,1.0,0.0
18099540,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.96253901720047,0.6113071441650391,0.5515339970588684,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9110849499702454,0.5285147428512573,0.5019159317016602,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8240247964859009,0.3879936933517456,0.2737413048744201,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8187555074691772,0.3800220191478729,0.3630963563919067,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7011865973472595,0.2348527759313583,1.07499897480011,285.0145568847656,284.95001220703125,299.66851806640625,293.1521301269531,297.97271728515625,297.22235107421875,285.0145263671875,1.0,0.632123589515686,0.4074713289737701,0.4074713289737701,1.0,1.0,-3.3206944465637207,1.0168331861495972,2.303861141204834,0.2677509784698486,0.9857410192489624,0.9857410192489624,0.0,189.47662353515625,196.0,58037.42578125,0.0,3160.302734375,1.0,279.7371520996094,283.20733642578125,296.1224975585937,299.102783203125,293.1499938964844,293.1499938964844,279.45001220703125,34497.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351427912712097,1.0,0.0,0.0,3.996668100357056,3.996692657470703,8.519119774064166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9640.2041015625,0.0,1342.636962890625,2371.396484375,0.0,2796.369873046875,0.8030766844749451,1.0,0.0,3.0,1.0,0.0
18099600,296.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.96253901720047,0.6113071441650391,0.5515339970588684,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9110849499702454,0.5285147428512573,0.5019159317016602,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8240247964859009,0.3879936933517456,0.2737413048744201,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8187555074691772,0.3800220191478729,0.3630963563919067,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7011865973472595,0.2348527759313583,1.07499897480011,285.0145568847656,284.95001220703125,299.66851806640625,293.1521301269531,297.97271728515625,297.22235107421875,285.0145263671875,1.0,0.632123589515686,0.4074713289737701,0.4074713289737701,1.0,1.0,-3.3206944465637207,1.0168331861495972,2.303861141204834,0.2677509784698486,0.9857410192489624,0.9857410192489624,0.0,189.47662353515625,196.0,58037.42578125,0.0,3160.302734375,1.0,279.7371520996094,283.20733642578125,296.1224975585937,299.102783203125,293.1499938964844,293.1499938964844,279.45001220703125,34497.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351427912712097,1.0,0.0,0.0,3.996668100357056,3.996692657470703,8.519119774064166e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9640.2041015625,0.0,1342.636962890625,2371.396484375,0.0,2796.369873046875,0.8030766844749451,1.0,0.0,3.0,1.0,0.0
18099660,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.956269383430481,0.6072655916213989,0.5484942197799683,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9083428978919984,0.5307305455207825,0.5044092535972595,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.820852518081665,0.3878791034221649,0.2739503979682922,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8157253861427307,0.3801957070827484,0.3636080026626587,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6978932619094849,0.2345247566699981,1.0748358964920044,284.88385009765625,284.95001220703125,299.6875,293.1474914550781,297.97442626953125,297.2188720703125,284.8852233886719,1.0,0.6338205337524414,0.4066698849201202,0.4066698849201202,1.0,1.0,-3.320719242095948,1.014570236206055,2.3061490058898926,0.2663829326629638,0.8784035444259644,0.8784035444259644,0.0,192.65513610839844,199.0,58868.23828125,0.0,3178.3798828125,1.0,279.4615478515625,283.0581359863281,296.17547607421875,299.2623596191406,293.1499938964844,293.1499938964844,279.75,38001.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441996574401855,1.0,0.0,0.0,3.9103500843048096,3.910374641418457,8.155110435836832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8856.8916015625,0.0,1297.4140625,2371.396484375,0.0,2880.976806640625,0.7910311818122864,1.0,0.0,3.0,1.0,0.0
18099720,296.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.956269383430481,0.6072655916213989,0.5484942197799683,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9083428978919984,0.5307305455207825,0.5044092535972595,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.820852518081665,0.3878791034221649,0.2739503979682922,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8157253861427307,0.3801957070827484,0.3636080026626587,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.6978932619094849,0.2345247566699981,1.0748358964920044,284.88385009765625,284.95001220703125,299.6875,293.1474914550781,297.97442626953125,297.2188720703125,284.8852233886719,1.0,0.6338205337524414,0.4066698849201202,0.4066698849201202,1.0,1.0,-3.320719242095948,1.014570236206055,2.3061490058898926,0.2663829326629638,0.8784035444259644,0.8784035444259644,0.0,192.65513610839844,199.0,58868.23828125,0.0,3178.3798828125,1.0,279.4615478515625,283.0581359863281,296.17547607421875,299.2623596191406,293.1499938964844,293.1499938964844,279.75,38001.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441996574401855,1.0,0.0,0.0,3.9103500843048096,3.910374641418457,8.155110435836832e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8856.8916015625,0.0,1297.4140625,2371.396484375,0.0,2880.976806640625,0.7910311818122864,1.0,0.0,3.0,1.0,0.0
18099780,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9507067799568176,0.6046881079673767,0.5458575487136841,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.906346321105957,0.5337327122688293,0.5070396065711975,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8182021975517273,0.3884320855140686,0.27422034740448,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8131893873214722,0.3809207081794739,0.3641767203807831,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6950585842132568,0.2345332354307174,1.074656367301941,285.0149841308594,284.95001220703125,299.706298828125,293.1429138183594,297.9808349609375,297.2221984863281,285.0149230957031,1.0,0.6354702711105347,0.4058684408664703,0.4058684408664703,1.0,1.0,-3.32149600982666,1.0125755071640017,2.308920383453369,0.2649181485176086,0.9842439889907836,0.9842439889907836,0.0,195.4826812744141,202.0,57948.9609375,0.0,3196.15966796875,1.0,279.7370910644531,283.2062683105469,296.1136474609375,299.08941650390625,293.1499938964844,293.1499938964844,279.45001220703125,34465.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348315954208374,1.0,0.0,0.0,3.991775274276733,3.991799831390381,8.498273587065341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9628.794921875,0.0,1338.1402587890625,2371.396484375,0.0,2793.46728515625,0.8021865487098694,1.0,0.0,3.0,1.0,0.0
18099840,296.881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9507067799568176,0.6046881079673767,0.5458575487136841,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.906346321105957,0.5337327122688293,0.5070396065711975,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8182021975517273,0.3884320855140686,0.27422034740448,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8131893873214722,0.3809207081794739,0.3641767203807831,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6950585842132568,0.2345332354307174,1.074656367301941,285.0149841308594,284.95001220703125,299.706298828125,293.1429138183594,297.9808349609375,297.2221984863281,285.0149230957031,1.0,0.6354702711105347,0.4058684408664703,0.4058684408664703,1.0,1.0,-3.32149600982666,1.0125755071640017,2.308920383453369,0.2649181485176086,0.9842439889907836,0.9842439889907836,0.0,195.4826812744141,202.0,57948.9609375,0.0,3196.15966796875,1.0,279.7370910644531,283.2062683105469,296.1136474609375,299.08941650390625,293.1499938964844,293.1499938964844,279.45001220703125,34465.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348315954208374,1.0,0.0,0.0,3.991775274276733,3.991799831390381,8.498273587065341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9628.794921875,0.0,1338.1402587890625,2371.396484375,0.0,2793.46728515625,0.8021865487098694,1.0,0.0,3.0,1.0,0.0
