time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099900,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9481195211410522,0.6028928160667419,0.5446646809577942,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9055792093276978,0.5349683165550232,0.5084683299064636,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8170714974403381,0.3884945809841156,0.2744419872760772,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8121053576469421,0.3811096847057342,0.3645637333393097,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6938593983650208,0.2344568371772766,1.07501482963562,284.89117431640625,284.95001220703125,299.71563720703125,293.140625,297.98260498046875,297.2218322753906,284.8861389160156,1.0,0.6363857388496399,0.4054677188396454,0.4054677188396454,1.0,1.0,-3.322948455810547,1.0119518041610718,2.3109967708587646,0.2642988860607147,0.9045006632804872,0.9045006632804872,0.0,196.8512420654297,202.0,58965.296875,0.0,3207.15966796875,1.0,279.50933837890625,283.0614624023437,296.1704406738281,299.2863464355469,293.1499938964844,293.1499938964844,279.45001220703125,36400.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840850830078125,1.0,0.0,0.0,3.9801454544067374,3.980170249938965,8.44882720230089e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9410.8896484375,0.0,1343.900390625,2371.396484375,0.0,2849.665771484375,0.8007516860961914,1.0,0.0,3.0,1.0,0.0
18099960,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9443477392196656,0.6007379293441772,0.5428891777992249,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9038845896720886,0.535929799079895,0.5095160603523254,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8151319026947021,0.3882976472377777,0.2744143903255462,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8102286458015442,0.3810757398605346,0.3646703660488128,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.691927433013916,0.2342125475406646,1.0745292901992798,284.8848876953125,284.95001220703125,299.72491455078125,293.1383972167969,297.98248291015625,297.21881103515625,284.8861999511719,1.0,0.6371663808822632,0.405085027217865,0.405085027217865,1.0,1.0,-3.3215889930725098,1.010396122932434,2.311192750930786,0.2632168531417846,0.8776065111160278,0.8776065111160278,0.0,198.65530395507807,205.0,58783.171875,0.0,3214.3603515625,1.0,279.462158203125,283.0577087402344,296.1663513183594,299.2489318847656,293.1499938964844,293.1499938964844,279.75,37959.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439045548439026,1.0,0.0,0.0,3.90598201751709,3.906006574630737,8.136901215038961e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8848.7783203125,0.0,1293.412353515625,2371.396484375,0.0,2878.21630859375,0.7902706861495972,1.0,0.0,3.0,1.0,0.0
18100020,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9387258291244508,0.5982326865196228,0.5403275489807129,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9020693898200988,0.5389172434806824,0.5121358036994934,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8125149607658386,0.388831228017807,0.2746741771697998,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8076967000961304,0.3817819654941559,0.3652254045009613,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6891993284225464,0.2342245429754257,1.0743860006332395,285.0150146484375,284.95001220703125,299.74334716796875,293.13397216796875,297.9888610839844,297.2221374511719,285.01495361328125,1.0,0.6388188004493713,0.4043196737766266,0.4043196737766266,1.0,1.0,-3.322456121444702,1.0085866451263428,2.31386947631836,0.2609146237373352,0.983030378818512,0.983030378818512,0.0,201.4792022705078,208.0,57873.17578125,0.0,3232.335205078125,1.0,279.7370910644531,283.2048034667969,296.1049499511719,299.07684326171875,293.1499938964844,293.1499938964844,279.45001220703125,34447.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346034288406372,1.0,0.0,0.0,3.9882524013519287,3.988276720046997,8.483279998472426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9618.86328125,0.0,1334.9454345703125,2371.396484375,0.0,2791.339599609375,0.8015491962432861,1.0,0.0,3.0,1.0,0.0
18100080,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9387258291244508,0.5982326865196228,0.5403275489807129,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9020693898200988,0.5389172434806824,0.5121358036994934,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8125149607658386,0.388831228017807,0.2746741771697998,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8076967000961304,0.3817819654941559,0.3652254045009613,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6891993284225464,0.2342245429754257,1.0743860006332395,285.0150146484375,284.95001220703125,299.74334716796875,293.13397216796875,297.9888610839844,297.2221374511719,285.01495361328125,1.0,0.6388188004493713,0.4043196737766266,0.4043196737766266,1.0,1.0,-3.322456121444702,1.0085866451263428,2.31386947631836,0.2609146237373352,0.983030378818512,0.983030378818512,0.0,201.4792022705078,208.0,57873.17578125,0.0,3232.335205078125,1.0,279.7370910644531,283.2048034667969,296.1049499511719,299.07684326171875,293.1499938964844,293.1499938964844,279.45001220703125,34447.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346034288406372,1.0,0.0,0.0,3.9882524013519287,3.988276720046997,8.483279998472426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9618.86328125,0.0,1334.9454345703125,2371.396484375,0.0,2791.339599609375,0.8015491962432861,1.0,0.0,3.0,1.0,0.0
18100140,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.932392716407776,0.5943703055381775,0.5374369025230408,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8997910618782043,0.5410913825035095,0.5145962238311768,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8094699382781982,0.3886785507202148,0.2748575508594513,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8047306537628174,0.381918340921402,0.3657043874263763,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6861982345581055,0.2339076548814773,1.0742853879928589,284.88482666015625,284.95001220703125,299.7615661621094,293.1296081542969,297.9903869628906,297.2187194824219,284.8861694335937,1.0,0.6405171751976013,0.4035543203353882,0.4035543203353882,1.0,1.0,-3.3226232528686523,1.006528615951538,2.3160946369171143,0.2585076093673706,0.8764391541481018,0.8764391541481018,0.0,204.6512756347656,211.0,58708.5625,0.0,3250.705322265625,1.0,279.4616394042969,283.0561218261719,296.1581115722656,299.23681640625,293.1499938964844,293.1499938964844,279.75,37992.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437570929527283,1.0,0.0,0.0,3.902036666870117,3.9020612239837646,8.120471761685621e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8839.7900390625,0.0,1290.368408203125,2371.396484375,0.0,2876.837158203125,0.7895810604095459,1.0,0.0,3.0,1.0,0.0
18100200,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.932392716407776,0.5943703055381775,0.5374369025230408,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8997910618782043,0.5410913825035095,0.5145962238311768,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8094699382781982,0.3886785507202148,0.2748575508594513,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8047306537628174,0.381918340921402,0.3657043874263763,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6861982345581055,0.2339076548814773,1.0742853879928589,284.88482666015625,284.95001220703125,299.7615661621094,293.1296081542969,297.9903869628906,297.2187194824219,284.8861694335937,1.0,0.6405171751976013,0.4035543203353882,0.4035543203353882,1.0,1.0,-3.3226232528686523,1.006528615951538,2.3160946369171143,0.2585076093673706,0.8764391541481018,0.8764391541481018,0.0,204.6512756347656,211.0,58708.5625,0.0,3250.705322265625,1.0,279.4616394042969,283.0561218261719,296.1581115722656,299.23681640625,293.1499938964844,293.1499938964844,279.75,37992.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437570929527283,1.0,0.0,0.0,3.902036666870117,3.9020612239837646,8.120471761685621e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8839.7900390625,0.0,1290.368408203125,2371.396484375,0.0,2876.837158203125,0.7895810604095459,1.0,0.0,3.0,1.0,0.0
18100260,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9269151091575624,0.5919444561004639,0.5349456667900085,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8981110453605652,0.5440675616264343,0.5172002911567688,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8068848848342896,0.3891997635364532,0.2751067876815796,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.802253246307373,0.3826116919517517,0.3662446737289428,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6836127638816833,0.2339258641004562,1.0741645097732544,285.0149841308594,284.95001220703125,299.7796325683594,293.1253662109375,297.9966735839844,297.2220153808594,285.0149230957031,1.0,0.6421710848808289,0.4028310179710388,0.4028310179710388,1.0,1.0,-3.3235528469085693,1.0048549175262451,2.318697929382324,0.2561852633953094,0.9819404482841492,0.9819404482841492,0.0,207.4757537841797,214.0,57805.8125,0.0,3268.837890625,1.0,279.7370300292969,283.2032775878906,296.0963439941406,299.06475830078125,293.1499938964844,293.1499938964844,279.45001220703125,34434.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344351053237915,1.0,0.0,0.0,3.9852874279022217,3.985311985015869,8.470672128169099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9609.75390625,0.0,1332.288330078125,2371.396484375,0.0,2789.76953125,0.8010178804397583,1.0,0.0,3.0,1.0,0.0
18100320,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9269151091575624,0.5919444561004639,0.5349456667900085,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8981110453605652,0.5440675616264343,0.5172002911567688,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8068848848342896,0.3891997635364532,0.2751067876815796,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.802253246307373,0.3826116919517517,0.3662446737289428,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6836127638816833,0.2339258641004562,1.0741645097732544,285.0149841308594,284.95001220703125,299.7796325683594,293.1253662109375,297.9966735839844,297.2220153808594,285.0149230957031,1.0,0.6421710848808289,0.4028310179710388,0.4028310179710388,1.0,1.0,-3.3235528469085693,1.0048549175262451,2.318697929382324,0.2561852633953094,0.9819404482841492,0.9819404482841492,0.0,207.4757537841797,214.0,57805.8125,0.0,3268.837890625,1.0,279.7370300292969,283.2032775878906,296.0963439941406,299.06475830078125,293.1499938964844,293.1499938964844,279.45001220703125,34434.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344351053237915,1.0,0.0,0.0,3.9852874279022217,3.985311985015869,8.470672128169099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9609.75390625,0.0,1332.288330078125,2371.396484375,0.0,2789.76953125,0.8010178804397583,1.0,0.0,3.0,1.0,0.0
18100380,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.920875370502472,0.5881765484809875,0.5321332812309265,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8960073590278625,0.5462228655815125,0.519644021987915,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.803891122341156,0.3890360593795776,0.2752814590930938,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7994357347488403,0.3827358782291412,0.3667111694812774,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.680796205997467,0.2336167246103286,1.0740916728973389,284.8851623535156,284.95001220703125,299.7974853515625,293.1212158203125,297.998046875,297.2185363769531,284.8865051269531,1.0,0.6438718438148499,0.402107685804367,0.402107685804367,1.0,1.0,-3.3238024711608887,1.002917766571045,2.320884704589844,0.2541858851909637,0.8756806254386902,0.8756806254386902,0.0,210.6458282470703,217.0,58642.71484375,0.0,3287.3896484375,1.0,279.461669921875,283.0549621582031,296.1497802734375,299.22509765625,293.1499938964844,293.1499938964844,279.75,37991.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436062335968018,1.0,0.0,0.0,3.898951292037964,3.8989758491516113,8.107634812404285e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8832.4404296875,0.0,1287.78466796875,2371.396484375,0.0,2875.42626953125,0.7890467047691345,1.0,0.0,3.0,1.0,0.0
18100440,296.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.920875370502472,0.5881765484809875,0.5321332812309265,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8960073590278625,0.5462228655815125,0.519644021987915,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.803891122341156,0.3890360593795776,0.2752814590930938,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7994357347488403,0.3827358782291412,0.3667111694812774,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.680796205997467,0.2336167246103286,1.0740916728973389,284.8851623535156,284.95001220703125,299.7974853515625,293.1212158203125,297.998046875,297.2185363769531,284.8865051269531,1.0,0.6438718438148499,0.402107685804367,0.402107685804367,1.0,1.0,-3.3238024711608887,1.002917766571045,2.320884704589844,0.2541858851909637,0.8756806254386902,0.8756806254386902,0.0,210.6458282470703,217.0,58642.71484375,0.0,3287.3896484375,1.0,279.461669921875,283.0549621582031,296.1497802734375,299.22509765625,293.1499938964844,293.1499938964844,279.75,37991.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436062335968018,1.0,0.0,0.0,3.898951292037964,3.8989758491516113,8.107634812404285e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8832.4404296875,0.0,1287.78466796875,2371.396484375,0.0,2875.42626953125,0.7890467047691345,1.0,0.0,3.0,1.0,0.0
18100500,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9177526831626892,0.5868365168571472,0.5306348204612732,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8948203921318054,0.5475804805755615,0.5207484364509583,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8022454380989075,0.3891748189926147,0.2752801179885864,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7978917360305786,0.3829763829708099,0.3668380081653595,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.679246723651886,0.2335512638092041,1.0736265182495115,285.0040588378906,284.95001220703125,299.8063659667969,293.1191711425781,298.000244140625,297.2189636230469,285.0076904296875,1.0,0.644634485244751,0.4017460346221924,0.4017460346221924,1.0,1.0,-3.322913885116577,1.0015995502471924,2.3213143348693848,0.2529829740524292,0.9525824189186096,0.9525824189186096,0.0,212.2693023681641,217.0,57715.08984375,0.0,3294.607666015625,1.0,279.6875,283.1903686523437,296.0888061523437,299.0269775390625,293.1499938964844,293.1499938964844,279.75,35265.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375070095062256,1.0,0.0,0.0,3.926913976669312,3.92693829536438,8.224345151575108e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9042.8544921875,0.0,1289.343994140625,2371.396484375,0.0,2818.43212890625,0.792517900466919,1.0,0.0,3.0,1.0,0.0
18100560,296.8955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9157248735427856,0.5858275294303894,0.5297039747238159,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8944553732872009,0.5491834282875061,0.5222256779670715,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8013785481452942,0.389544278383255,0.2755182683467865,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7970873117446899,0.3834159672260284,0.3672347962856293,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6783589124679565,0.2336401045322418,1.0739861726760864,285.0157775878906,284.95001220703125,299.815185546875,293.1171569824219,298.004150390625,297.2217712402344,285.01531982421875,1.0,0.6455274820327759,0.4013932347297668,0.4013932347297668,1.0,1.0,-3.324763298034668,1.001255989074707,2.323507308959961,0.2521801590919494,0.9814709424972534,0.9814709424972534,0.0,213.4790496826172,220.0,57743.6875,0.0,3305.6591796875,1.0,279.7379150390625,283.20220947265625,296.0872802734375,299.052490234375,293.1499938964844,293.1499938964844,279.45001220703125,34385.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342615365982056,1.0,0.0,0.0,3.9838404655456543,3.983864784240722,8.464521670248359e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9603.5205078125,0.0,1330.6380615234375,2371.396484375,0.0,2788.151123046875,0.8005927801132202,1.0,0.0,3.0,1.0,0.0
18100620,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9101861119270324,0.5821581482887268,0.5269833207130432,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8925132751464844,0.5513181090354919,0.5246568322181702,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7985379099845886,0.3893705010414123,0.2756884396076202,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7944308519363403,0.3835288286209106,0.367693543434143,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6757184863090515,0.2333377450704574,1.0739470720291138,284.88543701171875,284.95001220703125,299.8326721191406,293.1131896972656,298.00543212890625,297.21826171875,284.8868103027344,1.0,0.6472316384315491,0.4006876051425934,0.4006876051425934,1.0,1.0,-3.32513427734375,0.9993940591812134,2.325740337371826,0.2504025399684906,0.8750723600387573,0.8750723600387573,0.0,216.640365600586,223.0,58583.43359375,0.0,3324.445556640625,1.0,279.46173095703125,283.0537414550781,296.1418151855469,299.2140197753906,293.1499938964844,293.1499938964844,279.75,37988.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434761166572571,1.0,0.0,0.0,3.896394014358521,3.896418333053589,8.097002250906371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8825.75,0.0,1285.62548828125,2371.396484375,0.0,2874.209228515625,0.7885975241661072,1.0,0.0,3.0,1.0,0.0
18100680,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9101861119270324,0.5821581482887268,0.5269833207130432,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8925132751464844,0.5513181090354919,0.5246568322181702,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7985379099845886,0.3893705010414123,0.2756884396076202,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7944308519363403,0.3835288286209106,0.367693543434143,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.6757184863090515,0.2333377450704574,1.0739470720291138,284.88543701171875,284.95001220703125,299.8326721191406,293.1131896972656,298.00543212890625,297.21826171875,284.8868103027344,1.0,0.6472316384315491,0.4006876051425934,0.4006876051425934,1.0,1.0,-3.32513427734375,0.9993940591812134,2.325740337371826,0.2504025399684906,0.8750723600387573,0.8750723600387573,0.0,216.640365600586,223.0,58583.43359375,0.0,3324.445556640625,1.0,279.46173095703125,283.0537414550781,296.1418151855469,299.2140197753906,293.1499938964844,293.1499938964844,279.75,37988.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434761166572571,1.0,0.0,0.0,3.896394014358521,3.896418333053589,8.097002250906371e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8825.75,0.0,1285.62548828125,2371.396484375,0.0,2874.209228515625,0.7885975241661072,1.0,0.0,3.0,1.0,0.0
18100740,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9055765867233276,0.5798940062522888,0.5246416330337524,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8910939693450928,0.5542640686035156,0.5272278189659119,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7961636781692505,0.3898713290691376,0.2759223878383636,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7922194600105286,0.3841990530490875,0.3682106137275696,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6734338998794556,0.2333675473928451,1.0738781690597534,285.01495361328125,284.95001220703125,299.8500061035156,293.1093444824219,298.0113830566406,297.22149658203125,285.014892578125,1.0,0.6488914489746094,0.3999819755554199,0.3999819755554199,1.0,1.0,-3.326220750808716,0.9977883696556092,2.328432321548462,0.2485417872667312,0.9803254008293152,0.9803254008293152,0.0,219.46519470214844,226.0,57691.19921875,0.0,3342.970458984375,1.0,279.7369689941406,283.20025634765625,296.0804443359375,299.0428466796875,293.1499938964844,293.1499938964844,279.45001220703125,34415.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341753482818604,1.0,0.0,0.0,3.9808199405670166,3.980844259262085,8.451690405308909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9594.1005859375,0.0,1328.2821044921875,2371.396484375,0.0,2787.34716796875,0.8002148866653442,1.0,0.0,3.0,1.0,0.0
18100800,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9055765867233276,0.5798940062522888,0.5246416330337524,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8910939693450928,0.5542640686035156,0.5272278189659119,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7961636781692505,0.3898713290691376,0.2759223878383636,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7922194600105286,0.3841990530490875,0.3682106137275696,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6734338998794556,0.2333675473928451,1.0738781690597534,285.01495361328125,284.95001220703125,299.8500061035156,293.1093444824219,298.0113830566406,297.22149658203125,285.014892578125,1.0,0.6488914489746094,0.3999819755554199,0.3999819755554199,1.0,1.0,-3.326220750808716,0.9977883696556092,2.328432321548462,0.2485417872667312,0.9803254008293152,0.9803254008293152,0.0,219.46519470214844,226.0,57691.19921875,0.0,3342.970458984375,1.0,279.7369689941406,283.20025634765625,296.0804443359375,299.0428466796875,293.1499938964844,293.1499938964844,279.45001220703125,34415.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341753482818604,1.0,0.0,0.0,3.9808199405670166,3.980844259262085,8.451690405308909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9594.1005859375,0.0,1328.2821044921875,2371.396484375,0.0,2787.34716796875,0.8002148866653442,1.0,0.0,3.0,1.0,0.0
18100860,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8971801400184631,0.5743348598480225,0.520685076713562,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8857386708259583,0.5542473793029785,0.5281708836555481,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7899765968322754,0.387570172548294,0.275000125169754,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7861909866333008,0.3821101784706116,0.3671473264694214,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6672104001045227,0.2307482063770294,1.0662941932678225,284.8751220703125,284.95001220703125,299.8671569824219,293.1056823730469,297.9972229003906,297.1971130371094,284.87628173828125,1.0,0.6496493816375732,0.3992767930030823,0.3992767930030823,1.0,1.0,-3.31112003326416,0.9905259013175964,2.320594310760498,0.2452350258827209,0.8643062710762024,0.8643062710762024,0.0,224.6591339111328,229.0,58237.60546875,0.0,3338.115966796875,1.0,279.4617614746094,283.0475158691406,296.13232421875,299.1932678222656,293.1499938964844,293.1499938964844,279.75,38381.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843064546585083,1.0,0.0,0.0,3.879936695098877,3.879961013793945,8.028748084143444e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8794.34375,0.0,1275.080810546875,2371.396484375,0.0,2870.360107421875,0.7860588431358337,1.0,0.0,3.0,1.0,0.0
18100920,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8971801400184631,0.5743348598480225,0.520685076713562,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8857386708259583,0.5542473793029785,0.5281708836555481,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7899765968322754,0.387570172548294,0.275000125169754,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7861909866333008,0.3821101784706116,0.3671473264694214,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6672104001045227,0.2307482063770294,1.0662941932678225,284.8751220703125,284.95001220703125,299.8671569824219,293.1056823730469,297.9972229003906,297.1971130371094,284.87628173828125,1.0,0.6496493816375732,0.3992767930030823,0.3992767930030823,1.0,1.0,-3.31112003326416,0.9905259013175964,2.320594310760498,0.2452350258827209,0.8643062710762024,0.8643062710762024,0.0,224.6591339111328,229.0,58237.60546875,0.0,3338.115966796875,1.0,279.4617614746094,283.0475158691406,296.13232421875,299.1932678222656,293.1499938964844,293.1499938964844,279.75,38381.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843064546585083,1.0,0.0,0.0,3.879936695098877,3.879961013793945,8.028748084143444e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8794.34375,0.0,1275.080810546875,2371.396484375,0.0,2870.360107421875,0.7860588431358337,1.0,0.0,3.0,1.0,0.0
18100980,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8912681341171265,0.5711786150932312,0.5174363851547241,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8825662732124329,0.5559889078140259,0.5294866561889648,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7858282923698425,0.3869470059871673,0.2743498682975769,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7821156978607178,0.3815119862556457,0.3663397133350372,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6626522541046143,0.229326069355011,1.0591022968292236,284.9974975585937,284.95001220703125,299.8842468261719,293.102294921875,297.995849609375,297.1908264160156,284.9972839355469,1.0,0.64994215965271,0.3985716104507446,0.3985716104507446,1.0,1.0,-3.2983765602111816,0.984115481376648,2.3142611980438232,0.2418058514595031,0.9555766582489014,0.9555766582489014,0.0,228.1422271728516,232.0,57089.1328125,0.0,3328.989501953125,1.0,279.7367248535156,283.1919250488281,296.0667419433594,299.0035400390625,293.1499938964844,293.1499938964844,279.45001220703125,34754.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323776125907898,1.0,0.0,0.0,3.948366403579712,3.94839072227478,8.314448223245563e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9528.48046875,0.0,1303.32861328125,2371.396484375,0.0,2770.58984375,0.7948216199874878,1.0,0.0,3.0,1.0,0.0
18101040,296.8805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8912681341171265,0.5711786150932312,0.5174363851547241,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8825662732124329,0.5559889078140259,0.5294866561889648,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7858282923698425,0.3869470059871673,0.2743498682975769,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7821156978607178,0.3815119862556457,0.3663397133350372,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6626522541046143,0.229326069355011,1.0591022968292236,284.9974975585937,284.95001220703125,299.8842468261719,293.102294921875,297.995849609375,297.1908264160156,284.9972839355469,1.0,0.64994215965271,0.3985716104507446,0.3985716104507446,1.0,1.0,-3.2983765602111816,0.984115481376648,2.3142611980438232,0.2418058514595031,0.9555766582489014,0.9555766582489014,0.0,228.1422271728516,232.0,57089.1328125,0.0,3328.989501953125,1.0,279.7367248535156,283.1919250488281,296.0667419433594,299.0035400390625,293.1499938964844,293.1499938964844,279.45001220703125,34754.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323776125907898,1.0,0.0,0.0,3.948366403579712,3.94839072227478,8.314448223245563e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9528.48046875,0.0,1303.32861328125,2371.396484375,0.0,2770.58984375,0.7948216199874878,1.0,0.0,3.0,1.0,0.0
18101100,296.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8890922665596008,0.5692940950393677,0.5161035060882568,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8817416429519653,0.5567604303359985,0.5304440259933472,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7845210433006287,0.3866181373596191,0.2742632627487182,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7808286547660828,0.3812325000762939,0.3662382364273071,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.661147952079773,0.228742778301239,1.0569316148757937,284.8768310546875,284.95001220703125,299.8927307128906,293.1006774902344,297.9953918457031,297.1879272460937,284.8725280761719,1.0,0.6502283811569214,0.3982190191745758,0.3982190191745758,1.0,1.0,-3.2950918674468994,0.9819730520248412,2.313118696212769,0.2406418770551681,0.8723540306091309,0.8723540306091309,0.0,229.44883728027344,232.0,57931.3046875,0.0,3328.937255859375,1.0,279.510498046875,283.0534362792969,296.123291015625,299.1915283203125,293.1499938964844,293.1499938964844,279.45001220703125,37111.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376263380050659,1.0,0.0,0.0,3.918513536453247,3.918538093566896,8.189195455088338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9298.6240234375,0.0,1297.1258544921875,2371.396484375,0.0,2819.546142578125,0.7904403209686279,1.0,0.0,3.0,1.0,0.0
18101160,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8863129615783691,0.5671825408935547,0.5143090486526489,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8804150223731995,0.5573627352714539,0.5311015844345093,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7827491760253906,0.3861429989337921,0.2740018665790558,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7791176438331604,0.3808386027812958,0.3659535050392151,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.6593308448791504,0.228107288479805,1.0544300079345703,284.881591796875,284.95001220703125,299.9012145996094,293.09912109375,297.9942321777344,297.18365478515625,284.8832397460937,1.0,0.650448739528656,0.3980337679386139,0.3980337679386139,1.0,1.0,-3.290061712265014,0.9796655774116516,2.310396194458008,0.2396917790174484,0.8500699400901794,0.8500699400901794,0.0,231.0485382080078,235.0,57616.06640625,0.0,3326.59619140625,1.0,279.4627990722656,283.0615539550781,296.1189880371094,299.1460876464844,293.1499938964844,293.1499938964844,279.75,38620.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398221135139465,1.0,0.0,0.0,3.824291706085205,3.8243157863616943,7.800106800459616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8743.2119140625,0.0,1231.4462890625,2371.396484375,0.0,2840.052978515625,0.7768750190734863,1.0,0.0,3.0,1.0,0.0
18101220,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8824563026428223,0.5647110939025879,0.5117909908294678,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8792075514793396,0.5597612261772156,0.5331351161003113,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7805793285369873,0.3862257003784179,0.2739262580871582,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7770078778266907,0.3809480667114258,0.3659106492996216,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6568940877914429,0.2274966388940811,1.0512588024139404,285.0037536621094,284.95001220703125,299.9181213378906,293.09619140625,297.9999084472656,297.18603515625,285.00360107421875,1.0,0.6511716842651367,0.3976632952690124,0.3976632952690124,1.0,1.0,-3.2855124473571777,0.9770421385765076,2.3084702491760254,0.238233596086502,0.9456493258476256,0.9456493258476256,0.0,233.39892578125,238.0,56683.94140625,0.0,3329.562744140625,1.0,279.7362976074219,283.2015991210937,296.060546875,298.9735717773437,293.1499938964844,293.1499938964844,279.45001220703125,34524.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291509747505188,1.0,0.0,0.0,3.9089410305023193,3.9089648723602295,8.149233394760813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9483.09765625,0.0,1268.364013671875,2371.396484375,0.0,2740.54345703125,0.7877177596092224,1.0,0.0,3.0,1.0,0.0
18101280,296.88482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8824563026428223,0.5647110939025879,0.5117909908294678,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8792075514793396,0.5597612261772156,0.5331351161003113,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7805793285369873,0.3862257003784179,0.2739262580871582,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7770078778266907,0.3809480667114258,0.3659106492996216,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6568940877914429,0.2274966388940811,1.0512588024139404,285.0037536621094,284.95001220703125,299.9181213378906,293.09619140625,297.9999084472656,297.18603515625,285.00360107421875,1.0,0.6511716842651367,0.3976632952690124,0.3976632952690124,1.0,1.0,-3.2855124473571777,0.9770421385765076,2.3084702491760254,0.238233596086502,0.9456493258476256,0.9456493258476256,0.0,233.39892578125,238.0,56683.94140625,0.0,3329.562744140625,1.0,279.7362976074219,283.2015991210937,296.060546875,298.9735717773437,293.1499938964844,293.1499938964844,279.45001220703125,34524.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291509747505188,1.0,0.0,0.0,3.9089410305023193,3.9089648723602295,8.149233394760813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9483.09765625,0.0,1268.364013671875,2371.396484375,0.0,2740.54345703125,0.7877177596092224,1.0,0.0,3.0,1.0,0.0
18101340,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8781052231788635,0.5610451102256775,0.5089887380599976,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8775833249092102,0.561403214931488,0.5350516438484192,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7780861854553223,0.3857233822345733,0.273827463388443,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7746063470840454,0.380589097738266,0.3658756017684936,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6543652415275574,0.2266992479562759,1.0487630367279053,284.890380859375,284.95001220703125,299.9349365234375,293.0934143066406,298.0014038085937,297.1825256347656,284.8915100097656,1.0,0.6521190404891968,0.3972928524017334,0.3972928524017334,1.0,1.0,-3.281292676925659,0.974540114402771,2.3067526817321777,0.2367217242717743,0.8467862606048584,0.8467862606048584,0.0,236.1880645751953,241.0,57314.41015625,0.0,3335.6962890625,1.0,279.4635009765625,283.071533203125,296.1160583496094,299.126220703125,293.1499938964844,293.1499938964844,279.75,38313.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373070955276489,1.0,0.0,0.0,3.795467615127564,3.7954914569854736,7.682970135647338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8721.3203125,0.0,1205.9287109375,2371.396484375,0.0,2816.566162109375,0.7716612815856934,1.0,0.0,3.0,1.0,0.0
18101400,296.8816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8781052231788635,0.5610451102256775,0.5089887380599976,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8775833249092102,0.561403214931488,0.5350516438484192,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7780861854553223,0.3857233822345733,0.273827463388443,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7746063470840454,0.380589097738266,0.3658756017684936,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6543652415275574,0.2266992479562759,1.0487630367279053,284.890380859375,284.95001220703125,299.9349365234375,293.0934143066406,298.0014038085937,297.1825256347656,284.8915100097656,1.0,0.6521190404891968,0.3972928524017334,0.3972928524017334,1.0,1.0,-3.281292676925659,0.974540114402771,2.3067526817321777,0.2367217242717743,0.8467862606048584,0.8467862606048584,0.0,236.1880645751953,241.0,57314.41015625,0.0,3335.6962890625,1.0,279.4635009765625,283.071533203125,296.1160583496094,299.126220703125,293.1499938964844,293.1499938964844,279.75,38313.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373070955276489,1.0,0.0,0.0,3.795467615127564,3.7954914569854736,7.682970135647338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8721.3203125,0.0,1205.9287109375,2371.396484375,0.0,2816.566162109375,0.7716612815856934,1.0,0.0,3.0,1.0,0.0
18101460,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8743912577629089,0.558735728263855,0.5066588521003723,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8764294385910034,0.5638999342918396,0.537219762802124,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7760379314422607,0.3859358727931976,0.2738723754882812,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7726218700408936,0.3808281123638153,0.3659985959529876,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6522122025489807,0.2263006567955017,1.0467722415924072,285.0068664550781,284.95001220703125,299.9516906738281,293.0908203125,298.0079040527344,297.1864318847656,285.00665283203125,1.0,0.6531870365142822,0.3967960178852081,0.3967960178852081,1.0,1.0,-3.2788963317871094,0.9723607897758484,2.306535482406616,0.2345747053623199,0.9420564770698548,0.9420564770698548,0.0,238.7054748535156,244.0,56459.6328125,0.0,3344.4130859375,1.0,279.7360534667969,283.2054748535156,296.0584411621094,298.9598388671875,293.1499938964844,293.1499938964844,279.45001220703125,34339.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273481726646423,1.0,0.0,0.0,3.8890461921691895,3.8890700340271,8.066493251135398e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9458.9150390625,0.0,1250.4146728515625,2371.396484375,0.0,2723.7734375,0.7840437293052673,1.0,0.0,3.0,1.0,0.0
18101520,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8743912577629089,0.558735728263855,0.5066588521003723,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8764294385910034,0.5638999342918396,0.537219762802124,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7760379314422607,0.3859358727931976,0.2738723754882812,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7726218700408936,0.3808281123638153,0.3659985959529876,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.6522122025489807,0.2263006567955017,1.0467722415924072,285.0068664550781,284.95001220703125,299.9516906738281,293.0908203125,298.0079040527344,297.1864318847656,285.00665283203125,1.0,0.6531870365142822,0.3967960178852081,0.3967960178852081,1.0,1.0,-3.2788963317871094,0.9723607897758484,2.306535482406616,0.2345747053623199,0.9420564770698548,0.9420564770698548,0.0,238.7054748535156,244.0,56459.6328125,0.0,3344.4130859375,1.0,279.7360534667969,283.2054748535156,296.0584411621094,298.9598388671875,293.1499938964844,293.1499938964844,279.45001220703125,34339.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273481726646423,1.0,0.0,0.0,3.8890461921691895,3.8890700340271,8.066493251135398e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9458.9150390625,0.0,1250.4146728515625,2371.396484375,0.0,2723.7734375,0.7840437293052673,1.0,0.0,3.0,1.0,0.0
18101580,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8701074719429016,0.5551984310150146,0.5039785504341125,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8747579455375671,0.5655645132064819,0.5391759872436523,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7735678553581238,0.3855060338973999,0.2738342881202698,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7702353000640869,0.3805214762687683,0.3660320043563843,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6498129963874817,0.2256146073341369,1.0448917150497437,284.8927001953125,284.95001220703125,299.9683532714844,293.08837890625,298.009521484375,297.1835327148437,284.8937683105469,1.0,0.6543699502944946,0.3962992131710052,0.3962992131710052,1.0,1.0,-3.275766134262085,0.9699119329452516,2.305854082107544,0.232398971915245,0.8444814085960388,0.8444814085960388,0.0,241.70106506347656,247.0,57118.61328125,0.0,3354.11865234375,1.0,279.46368408203125,283.0743713378906,296.1133728027344,299.11383056640625,293.1499938964844,293.1499938964844,279.75,38210.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359785676002502,1.0,0.0,0.0,3.779884099960327,3.779907464981079,7.62000922804873e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8705.623046875,0.0,1192.7730712890625,2371.396484375,0.0,2804.1669921875,0.7688647508621216,1.0,0.0,3.0,1.0,0.0
18101640,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8701074719429016,0.5551984310150146,0.5039785504341125,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8747579455375671,0.5655645132064819,0.5391759872436523,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7735678553581238,0.3855060338973999,0.2738342881202698,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7702353000640869,0.3805214762687683,0.3660320043563843,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6498129963874817,0.2256146073341369,1.0448917150497437,284.8927001953125,284.95001220703125,299.9683532714844,293.08837890625,298.009521484375,297.1835327148437,284.8937683105469,1.0,0.6543699502944946,0.3962992131710052,0.3962992131710052,1.0,1.0,-3.275766134262085,0.9699119329452516,2.305854082107544,0.232398971915245,0.8444814085960388,0.8444814085960388,0.0,241.70106506347656,247.0,57118.61328125,0.0,3354.11865234375,1.0,279.46368408203125,283.0743713378906,296.1133728027344,299.11383056640625,293.1499938964844,293.1499938964844,279.75,38210.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359785676002502,1.0,0.0,0.0,3.779884099960327,3.779907464981079,7.62000922804873e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8705.623046875,0.0,1192.7730712890625,2371.396484375,0.0,2804.1669921875,0.7688647508621216,1.0,0.0,3.0,1.0,0.0
18101700,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8679476976394653,0.553961992263794,0.502612829208374,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8738671541213989,0.5667096376419067,0.540086030960083,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7722756266593933,0.3855411410331726,0.2737661302089691,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7689850926399231,0.3805671036243438,0.3659823834896087,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6485557556152344,0.2253803163766861,1.0436856746673584,285.00341796875,284.95001220703125,299.9766845703125,293.0871887207031,298.0120849609375,297.1845703125,285.0063171386719,1.0,0.6549172401428223,0.3960508108139038,0.3960508108139038,1.0,1.0,-3.2736198902130127,0.9684918522834778,2.30512809753418,0.231159895658493,0.9171332716941832,0.9171332716941832,0.0,243.21356201171875,247.0,56260.1484375,0.0,3357.74560546875,1.0,279.6849365234375,283.2006530761719,296.0542297363281,298.920654296875,293.1499938964844,293.1499938964844,279.75,35108.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296785354614258,1.0,0.0,0.0,3.815297842025757,3.8153209686279297,7.763461553622619e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8905.0849609375,0.0,1196.723876953125,2371.396484375,0.0,2745.453369140625,0.7730362415313721,1.0,0.0,3.0,1.0,0.0
