time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101760,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8664671778678894,0.5529858469963074,0.5017377734184265,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8735619783401489,0.568060576915741,0.541347324848175,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7715474963188171,0.385776549577713,0.2739220261573791,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7682583928108215,0.3807812929153442,0.3661824762821197,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6477464437484741,0.2252784371376037,1.0432443618774414,285.00762939453125,284.95001220703125,299.9849853515625,293.0860595703125,298.0161437988281,297.1876525878906,285.00689697265625,1.0,0.6555942893028259,0.3958067893981933,0.3958067893981933,1.0,1.0,-3.2739782333374023,0.9679450988769532,2.306033134460449,0.2303042113780975,0.9393450617790222,0.9393450617790222,0.0,244.38677978515625,250.0,56296.46875,0.0,3365.116943359375,1.0,279.7367553710937,283.2060852050781,296.0541381835937,298.947509765625,293.1499938964844,293.1499938964844,279.45001220703125,34216.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262560963630676,1.0,0.0,0.0,3.8786585330963135,3.878682136535645,8.023458804018446e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9443.236328125,0.0,1240.900146484375,2371.396484375,0.0,2713.6220703125,0.781947910785675,1.0,0.0,3.0,1.0,0.0
18101820,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8623838424682617,0.5495672225952148,0.4991669654846191,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8719534873962402,0.5697181224822998,0.5433042049407959,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7692081332206726,0.3854178488254547,0.2739343047142029,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7659698724746704,0.3804923295974731,0.366236925125122,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6454904675483704,0.2246405333280563,1.0416022539138794,284.89361572265625,284.95001220703125,300.0015563964844,293.0838317871094,298.017822265625,297.1849365234375,284.8946533203125,1.0,0.6568838953971863,0.3953187763690948,0.3953187763690948,1.0,1.0,-3.2713541984558105,0.9656608700752258,2.3056931495666504,0.2287865728139877,0.8422709107398987,0.8422709107398987,0.0,247.47837829589844,253.0,56960.33203125,0.0,3376.462158203125,1.0,279.4638366699219,283.07550048828125,296.10955810546875,299.1021423339844,293.1499938964844,293.1499938964844,279.75,38184.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350598216056824,1.0,0.0,0.0,3.768445491790772,3.768469095230103,7.573960374429589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8692.369140625,0.0,1183.556396484375,2371.396484375,0.0,2795.595947265625,0.7668655514717102,1.0,0.0,3.0,1.0,0.0
18101880,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8623838424682617,0.5495672225952148,0.4991669654846191,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8719534873962402,0.5697181224822998,0.5433042049407959,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7692081332206726,0.3854178488254547,0.2739343047142029,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7659698724746704,0.3804923295974731,0.366236925125122,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6454904675483704,0.2246405333280563,1.0416022539138794,284.89361572265625,284.95001220703125,300.0015563964844,293.0838317871094,298.017822265625,297.1849365234375,284.8946533203125,1.0,0.6568838953971863,0.3953187763690948,0.3953187763690948,1.0,1.0,-3.2713541984558105,0.9656608700752258,2.3056931495666504,0.2287865728139877,0.8422709107398987,0.8422709107398987,0.0,247.47837829589844,253.0,56960.33203125,0.0,3376.462158203125,1.0,279.4638366699219,283.07550048828125,296.10955810546875,299.1021423339844,293.1499938964844,293.1499938964844,279.75,38184.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350598216056824,1.0,0.0,0.0,3.768445491790772,3.768469095230103,7.573960374429589e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8692.369140625,0.0,1183.556396484375,2371.396484375,0.0,2795.595947265625,0.7668655514717102,1.0,0.0,3.0,1.0,0.0
18101940,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8589643836021423,0.5474534034729004,0.4970287680625915,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8708509206771851,0.5722078680992126,0.5454760789871216,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7673504948616028,0.385768175125122,0.2740800678730011,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7641141414642334,0.3807663023471832,0.3664059340953827,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6435738801956177,0.2243426591157913,1.0401486158370972,285.0067443847656,284.95001220703125,300.01806640625,293.0816650390625,298.0244445800781,297.189208984375,285.0064697265625,1.0,0.6581867337226868,0.3948307633399963,0.3948307633399963,1.0,1.0,-3.270017385482788,0.9638059139251708,2.306211471557617,0.2276737093925476,0.936159074306488,0.936159074306488,0.0,250.21978759765625,256.0,56157.44921875,0.0,3388.760986328125,1.0,279.7358093261719,283.2056884765625,296.0511169433594,298.9374389648437,293.1499938964844,293.1499938964844,279.45001220703125,34235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254606127738953,1.0,0.0,0.0,3.867799282073975,3.867822647094727,7.978594567248365e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9425.7373046875,0.0,1232.1767578125,2371.396484375,0.0,2706.230224609375,0.7802168726921082,1.0,0.0,3.0,1.0,0.0
18102000,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8589643836021423,0.5474534034729004,0.4970287680625915,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8708509206771851,0.5722078680992126,0.5454760789871216,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7673504948616028,0.385768175125122,0.2740800678730011,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7641141414642334,0.3807663023471832,0.3664059340953827,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.6435738801956177,0.2243426591157913,1.0401486158370972,285.0067443847656,284.95001220703125,300.01806640625,293.0816650390625,298.0244445800781,297.189208984375,285.0064697265625,1.0,0.6581867337226868,0.3948307633399963,0.3948307633399963,1.0,1.0,-3.270017385482788,0.9638059139251708,2.306211471557617,0.2276737093925476,0.936159074306488,0.936159074306488,0.0,250.21978759765625,256.0,56157.44921875,0.0,3388.760986328125,1.0,279.7358093261719,283.2056884765625,296.0511169433594,298.9374389648437,293.1499938964844,293.1499938964844,279.45001220703125,34235.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254606127738953,1.0,0.0,0.0,3.867799282073975,3.867822647094727,7.978594567248365e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9425.7373046875,0.0,1232.1767578125,2371.396484375,0.0,2706.230224609375,0.7802168726921082,1.0,0.0,3.0,1.0,0.0
18102060,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8550937175750732,0.5441445112228394,0.4945403635501861,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8693209886550903,0.5738484263420105,0.5474112033843994,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7651681303977966,0.3854963183403015,0.2741464674472809,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7619358897209167,0.3804874122142792,0.3664653599262237,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6414523720741272,0.2237362563610077,1.0386385917663574,284.89434814453125,284.95001220703125,300.0345764160156,293.0795593261719,298.0260314941406,297.1864624023437,284.8953857421875,1.0,0.659532904624939,0.3943401575088501,0.3943401575088501,1.0,1.0,-3.267697095870972,0.9615857005119324,2.3061113357543945,0.226738691329956,0.8402307629585266,0.8402307629585266,0.0,253.3575134277344,259.0,56821.5078125,0.0,3401.015869140625,1.0,279.4638977050781,283.07623291015625,296.10565185546875,299.0913391113281,293.1499938964844,293.1499938964844,279.75,38178.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343055844306946,1.0,0.0,0.0,3.75861930847168,3.7586429119110094,7.53451445234532e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8680.533203125,0.0,1175.8126220703125,2371.396484375,0.0,2788.561767578125,0.7651764154434204,1.0,0.0,3.0,1.0,0.0
18102120,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8550937175750732,0.5441445112228394,0.4945403635501861,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8693209886550903,0.5738484263420105,0.5474112033843994,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7651681303977966,0.3854963183403015,0.2741464674472809,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7619358897209167,0.3804874122142792,0.3664653599262237,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.6414523720741272,0.2237362563610077,1.0386385917663574,284.89434814453125,284.95001220703125,300.0345764160156,293.0795593261719,298.0260314941406,297.1864624023437,284.8953857421875,1.0,0.659532904624939,0.3943401575088501,0.3943401575088501,1.0,1.0,-3.267697095870972,0.9615857005119324,2.3061113357543945,0.226738691329956,0.8402307629585266,0.8402307629585266,0.0,253.3575134277344,259.0,56821.5078125,0.0,3401.015869140625,1.0,279.4638977050781,283.07623291015625,296.10565185546875,299.0913391113281,293.1499938964844,293.1499938964844,279.75,38178.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343055844306946,1.0,0.0,0.0,3.75861930847168,3.7586429119110094,7.53451445234532e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8680.533203125,0.0,1175.8126220703125,2371.396484375,0.0,2788.561767578125,0.7651764154434204,1.0,0.0,3.0,1.0,0.0
18102180,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8530999422073364,0.5429788827896118,0.4932370781898498,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8685023188591003,0.5750408172607422,0.5483580231666565,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7640114426612854,0.3856324851512909,0.274143636226654,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7607739567756653,0.3805557787418365,0.3664343655109405,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6403087377548218,0.2235339730978012,1.0375782251358032,285.0053405761719,284.95001220703125,300.0431213378906,293.0784912109375,298.0287475585937,297.1877136230469,285.007568359375,1.0,0.6601751446723938,0.394085019826889,0.394085019826889,1.0,1.0,-3.265947103500366,0.9602577090263368,2.3056893348693848,0.2259638607501983,0.9141266942024232,0.9141266942024232,0.0,254.96563720703125,259.0,55989.90234375,0.0,3406.02880859375,1.0,279.68829345703125,283.2021789550781,296.0453186035156,298.89923095703125,293.1499938964844,293.1499938964844,279.75,34917.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278447985649109,1.0,0.0,0.0,3.800286293029785,3.800309181213379,7.702490734118328e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8885.759765625,0.0,1183.3157958984375,2371.396484375,0.0,2728.391845703125,0.7701518535614014,1.0,0.0,3.0,1.0,0.0
18102240,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8518495559692383,0.5421267747879028,0.4924938976764679,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8682668805122375,0.5763236284255981,0.5495710968971252,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7634449005126953,0.3859419822692871,0.2743586599826813,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7601611614227295,0.380769282579422,0.3666442930698395,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6396387219429016,0.2234642952680587,1.0373156070709229,285.00653076171875,284.95001220703125,300.051025390625,293.0774841308594,298.0326232910156,297.190673828125,285.0062561035156,1.0,0.6608840227127075,0.3938495218753814,0.3938495218753814,1.0,1.0,-3.266704797744751,0.9598574042320251,2.306847333908081,0.2254093587398529,0.9336029291152954,0.9336029291152954,0.0,256.12109375,262.0,56034.05078125,0.0,3414.19482421875,1.0,279.7357177734375,283.205322265625,296.04718017578125,298.92730712890625,293.1499938964844,293.1499938964844,279.45001220703125,34211.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247523903846741,1.0,0.0,0.0,3.859589099884033,3.859612464904785,7.94475795373728e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9412.0185546875,0.0,1225.306396484375,2371.396484375,0.0,2699.652099609375,0.7787562012672424,1.0,0.0,3.0,1.0,0.0
18102300,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8503022193908691,0.5406509041786194,0.4915410876274109,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8678012490272522,0.5772455930709839,0.5507212281227112,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7626766562461853,0.3859527707099914,0.2745384573936462,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7593506574630737,0.3807214200496673,0.3668088912963867,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6388222575187683,0.2232377678155899,1.0369954109191897,284.8880310058594,284.95001220703125,300.0592346191406,293.07647705078125,298.0341796875,297.1903686523437,284.8842163085937,1.0,0.66163569688797,0.3936041891574859,0.3936041891574859,1.0,1.0,-3.266976118087769,0.9592674374580384,2.307708740234375,0.2246740162372589,0.8550575971603394,0.8550575971603394,0.0,257.5098876953125,262.0,56918.23828125,0.0,3422.55322265625,1.0,279.5127868652344,283.0689392089844,296.105712890625,299.120361328125,293.1499938964844,293.1499938964844,279.45001220703125,36837.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307491540908813,1.0,0.0,0.0,3.835231065750122,3.835254907608032,7.844795391065418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9199.9013671875,0.0,1226.28662109375,2371.396484375,0.0,2755.420654296875,0.7755487561225891,1.0,0.0,3.0,1.0,0.0
18102360,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8481535315513611,0.538928210735321,0.4901067018508911,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8667739033699036,0.5779442191123962,0.551493763923645,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7613949775695801,0.3857759535312652,0.2744996845722198,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7580565214157104,0.3804988861083984,0.3667151927947998,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6376091837882996,0.2228826731443405,1.0359290838241575,284.894287109375,284.95001220703125,300.0674743652344,293.075439453125,298.0341796875,297.1878662109375,284.8957214355469,1.0,0.6622721552848816,0.3933705985546112,0.3933705985546112,1.0,1.0,-3.2647411823272705,0.957856059074402,2.306885242462158,0.2234930843114853,0.8380550146102905,0.8380550146102905,0.0,259.26580810546875,250.0,56691.02734375,0.0,3427.26611328125,1.0,279.4637145996094,283.076416015625,296.1022033691406,299.081787109375,293.1499938964844,293.1499938964844,279.75,38249.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336521983146667,1.0,0.0,0.0,3.7491047382354736,3.7491281032562256,7.496416856156429e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8668.43359375,0.0,1168.935791015625,2371.396484375,0.0,2782.4697265625,0.763555109500885,1.0,0.0,3.0,1.0,0.0
18102420,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8497446775436401,0.5370162725448608,0.4878971576690674,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8707774877548218,0.5804121494293213,0.5533745288848877,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7640998363494873,0.3863502740859985,0.2745982408523559,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7605878710746765,0.3808009922504425,0.3666418790817261,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6392334699630737,0.2226485162973404,1.033489227294922,285.0049133300781,284.95001220703125,300.0838928222656,293.0733337402344,298.0408020019531,297.19219970703125,285.0045471191406,1.0,0.6594343185424805,0.3929033577442169,0.3929033577442169,1.0,1.0,-3.261436700820923,0.9554452896118164,2.3059914112091064,0.2211771607398986,0.9301214218139648,0.9301214218139648,0.0,255.20278930664065,238.0,55893.6015625,0.0,3397.16455078125,1.0,279.7356262207031,283.2040100097656,296.0430908203125,298.9169006347656,293.1499938964844,293.1499938964844,279.45001220703125,34222.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241099715232849,1.0,0.0,0.0,3.8513262271881104,3.8513495922088623,7.910777526376478e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9396.7373046875,0.0,1218.6923828125,2371.396484375,0.0,2693.6865234375,0.7773169279098511,1.0,0.0,3.0,1.0,0.0
18102480,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8497446775436401,0.5370162725448608,0.4878971576690674,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8707774877548218,0.5804121494293213,0.5533745288848877,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7640998363494873,0.3863502740859985,0.2745982408523559,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7605878710746765,0.3808009922504425,0.3666418790817261,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6392334699630737,0.2226485162973404,1.033489227294922,285.0049133300781,284.95001220703125,300.0838928222656,293.0733337402344,298.0408020019531,297.19219970703125,285.0045471191406,1.0,0.6594343185424805,0.3929033577442169,0.3929033577442169,1.0,1.0,-3.261436700820923,0.9554452896118164,2.3059914112091064,0.2211771607398986,0.9301214218139648,0.9301214218139648,0.0,255.20278930664065,238.0,55893.6015625,0.0,3397.16455078125,1.0,279.7356262207031,283.2040100097656,296.0430908203125,298.9169006347656,293.1499938964844,293.1499938964844,279.45001220703125,34222.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241099715232849,1.0,0.0,0.0,3.8513262271881104,3.8513495922088623,7.910777526376478e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9396.7373046875,0.0,1218.6923828125,2371.396484375,0.0,2693.6865234375,0.7773169279098511,1.0,0.0,3.0,1.0,0.0
18102540,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.853800356388092,0.5339928269386292,0.4852443039417267,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8775461316108704,0.5820715427398682,0.5548980236053467,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7692203521728516,0.3863813877105713,0.2745515704154968,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7654851675033569,0.3806065022945404,0.366348385810852,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6427847743034363,0.2221667021512985,1.0304795503616333,284.8940124511719,284.95001220703125,300.1003112792969,293.0712280273437,298.0426330566406,297.1899719238281,284.8949584960937,1.0,0.6546875238418579,0.392436146736145,0.392436146736145,1.0,1.0,-3.256058931350708,0.9522900581359864,2.3037688732147217,0.2191452980041504,0.8342937231063843,0.8342937231063843,0.0,247.6230316162109,226.0,56492.0078125,0.0,3342.9033203125,1.0,279.464111328125,283.0771179199219,296.09674072265625,299.0671081542969,293.1499938964844,293.1499938964844,279.75,38272.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328456878662109,1.0,0.0,0.0,3.73622989654541,3.736253261566162,7.445017899954109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8652.537109375,0.0,1159.118408203125,2371.396484375,0.0,2774.951904296875,0.7614008188247681,1.0,0.0,3.0,1.0,0.0
18102600,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.853800356388092,0.5339928269386292,0.4852443039417267,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8775461316108704,0.5820715427398682,0.5548980236053467,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7692203521728516,0.3863813877105713,0.2745515704154968,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7654851675033569,0.3806065022945404,0.366348385810852,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6427847743034363,0.2221667021512985,1.0304795503616333,284.8940124511719,284.95001220703125,300.1003112792969,293.0712280273437,298.0426330566406,297.1899719238281,284.8949584960937,1.0,0.6546875238418579,0.392436146736145,0.392436146736145,1.0,1.0,-3.256058931350708,0.9522900581359864,2.3037688732147217,0.2191452980041504,0.8342937231063843,0.8342937231063843,0.0,247.6230316162109,226.0,56492.0078125,0.0,3342.9033203125,1.0,279.464111328125,283.0771179199219,296.09674072265625,299.0671081542969,293.1499938964844,293.1499938964844,279.75,38272.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328456878662109,1.0,0.0,0.0,3.73622989654541,3.736253261566162,7.445017899954109e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8652.537109375,0.0,1159.118408203125,2371.396484375,0.0,2774.951904296875,0.7614008188247681,1.0,0.0,3.0,1.0,0.0
18102660,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.860388994216919,0.5322752594947815,0.4829971492290497,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8869397044181824,0.5846207737922668,0.5566233992576599,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7766513228416443,0.3871990144252777,0.2746474742889404,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7726004123687744,0.3810237646102905,0.3661507070064544,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6481099724769592,0.2220761179924011,1.0275671482086182,285.00299072265625,284.95001220703125,300.11669921875,293.06903076171875,298.04998779296875,297.1952209472656,285.002685546875,1.0,0.6488791704177856,0.3920535743236542,0.3920535743236542,1.0,1.0,-3.2517988681793213,0.9497470855712892,2.302051782608032,0.2175308167934417,0.9242159128189088,0.9242159128189088,0.0,237.6820068359375,214.0,55679.7734375,0.0,3278.21044921875,1.0,279.7354736328125,283.203857421875,296.0375671386719,298.90093994140625,293.1499938964844,293.1499938964844,279.45001220703125,34250.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230599164962769,1.0,0.0,0.0,3.8365318775177,3.836555004119873,7.850118208807544e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9373.23046875,0.0,1206.990966796875,2371.396484375,0.0,2683.9404296875,0.7747560739517212,1.0,0.0,3.0,1.0,0.0
18102720,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.860388994216919,0.5322752594947815,0.4829971492290497,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8869397044181824,0.5846207737922668,0.5566233992576599,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7766513228416443,0.3871990144252777,0.2746474742889404,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7726004123687744,0.3810237646102905,0.3661507070064544,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6481099724769592,0.2220761179924011,1.0275671482086182,285.00299072265625,284.95001220703125,300.11669921875,293.06903076171875,298.04998779296875,297.1952209472656,285.002685546875,1.0,0.6488791704177856,0.3920535743236542,0.3920535743236542,1.0,1.0,-3.2517988681793213,0.9497470855712892,2.302051782608032,0.2175308167934417,0.9242159128189088,0.9242159128189088,0.0,237.6820068359375,214.0,55679.7734375,0.0,3278.21044921875,1.0,279.7354736328125,283.203857421875,296.0375671386719,298.90093994140625,293.1499938964844,293.1499938964844,279.45001220703125,34250.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230599164962769,1.0,0.0,0.0,3.8365318775177,3.836555004119873,7.850118208807544e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9373.23046875,0.0,1206.990966796875,2371.396484375,0.0,2683.9404296875,0.7747560739517212,1.0,0.0,3.0,1.0,0.0
18102780,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8679810762405396,0.5294509530067444,0.4804015457630157,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8974936604499817,0.5863513946533203,0.5580928325653076,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7851545214653015,0.3874627649784088,0.2746730744838714,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7807686924934387,0.3809380531311035,0.3658390045166015,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6543894410133362,0.2217320799827575,1.024606466293335,284.89532470703125,284.95001220703125,300.13311767578125,293.0667419433594,298.05242919921875,297.19366455078125,284.8962707519531,1.0,0.6425260305404663,0.3916710019111633,0.3916710019111633,1.0,1.0,-3.246548891067505,0.9468522667884828,2.299696445465088,0.2161461561918258,0.8303228616714478,0.8303228616714478,0.0,227.07411193847656,202.0,56262.375,0.0,3207.797607421875,1.0,279.4642944335937,283.08013916015625,296.0915222167969,299.0504150390625,293.1499938964844,293.1499938964844,279.75,38299.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316469192504883,1.0,0.0,0.0,3.7181715965271,3.718194484710693,7.373223525064532e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8633.5986328125,0.0,1145.4127197265625,2371.396484375,0.0,2763.7822265625,0.7583438754081726,1.0,0.0,3.0,1.0,0.0
18102840,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8679810762405396,0.5294509530067444,0.4804015457630157,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8974936604499817,0.5863513946533203,0.5580928325653076,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7851545214653015,0.3874627649784088,0.2746730744838714,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7807686924934387,0.3809380531311035,0.3658390045166015,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6543894410133362,0.2217320799827575,1.024606466293335,284.89532470703125,284.95001220703125,300.13311767578125,293.0667419433594,298.05242919921875,297.19366455078125,284.8962707519531,1.0,0.6425260305404663,0.3916710019111633,0.3916710019111633,1.0,1.0,-3.246548891067505,0.9468522667884828,2.299696445465088,0.2161461561918258,0.8303228616714478,0.8303228616714478,0.0,227.07411193847656,202.0,56262.375,0.0,3207.797607421875,1.0,279.4642944335937,283.08013916015625,296.0915222167969,299.0504150390625,293.1499938964844,293.1499938964844,279.75,38299.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316469192504883,1.0,0.0,0.0,3.7181715965271,3.718194484710693,7.373223525064532e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8633.5986328125,0.0,1145.4127197265625,2371.396484375,0.0,2763.7822265625,0.7583438754081726,1.0,0.0,3.0,1.0,0.0
18102900,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8722913265228271,0.5285553932189941,0.4790951311588287,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9032801389694214,0.5875541567802429,0.5587742924690247,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7898584604263306,0.3878761529922485,0.2746599018573761,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7852920293807983,0.3811091482639313,0.3656293153762817,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6579024195671082,0.2216810882091522,1.0229016542434692,285.0022888183594,284.95001220703125,300.1413269042969,293.0655517578125,298.0555419921875,297.1955261230469,285.0048217773437,1.0,0.639163076877594,0.3914797306060791,0.3914797306060791,1.0,1.0,-3.243474245071411,0.9452481269836426,2.298226118087769,0.2154490649700164,0.9007455706596376,0.9007455706596376,0.0,221.5198974609375,202.0,55441.07421875,0.0,3170.316650390625,1.0,279.6834411621094,283.20220947265625,296.0321655273437,298.8587341308594,293.1499938964844,293.1499938964844,279.75,35028.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252995014190674,1.0,0.0,0.0,3.75712513923645,3.757147789001465,7.528524292865768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8827.6708984375,0.0,1150.382080078125,2371.396484375,0.0,2704.733642578125,0.76289963722229,1.0,0.0,3.0,1.0,0.0
18102960,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8776599764823914,0.5278938412666321,0.4782396852970123,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9103726148605348,0.5889521837234497,0.5598032474517822,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7954859137535095,0.3884812295436859,0.274866908788681,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7906997203826904,0.3814416825771332,0.3656617105007171,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6621941924095154,0.2217572778463363,1.0219289064407349,285.003173828125,284.95001220703125,300.1495361328125,293.0643310546875,298.06011962890625,297.1993103027344,285.0023498535156,1.0,0.6358568072319031,0.3913132846355438,0.3913132846355438,1.0,1.0,-3.2427985668182373,0.944527268409729,2.2982711791992188,0.2151929587125778,0.919713020324707,0.919713020324707,0.0,215.5372314453125,190.0,55476.7109375,0.0,3135.739013671875,1.0,279.736083984375,283.2049865722656,296.0319519042969,298.8851318359375,293.1499938964844,293.1499938964844,279.45001220703125,34160.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218210935592651,1.0,0.0,0.0,3.822673082351685,3.8226962089538574,7.793505574227311e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9353.064453125,0.0,1195.1873779296875,2371.396484375,0.0,2672.44873046875,0.7720814347267151,1.0,0.0,3.0,1.0,0.0
18103020,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.888139545917511,0.5252318382263184,0.4757599532604217,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9253504872322084,0.5907171964645386,0.5612771511077881,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8065845966339111,0.388926088809967,0.2749953866004944,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8014189600944519,0.3814288079738617,0.3653883337974548,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6708679795265198,0.2215124666690826,1.0192676782608032,284.8968811035156,284.95001220703125,300.1659851074219,293.0617980957031,298.0628356933594,297.1979675292969,284.8977966308594,1.0,0.6290335655212402,0.3909803926944732,0.3909803926944732,1.0,1.0,-3.2382235527038574,0.9419956803321838,2.29622769355774,0.2141967862844467,0.8272297382354736,0.8272297382354736,0.0,204.08395385742188,178.0,56057.62109375,0.0,3062.52001953125,1.0,279.4644775390625,283.0830078125,296.0867919921875,299.0354309082031,293.1499938964844,293.1499938964844,279.75,38280.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304860591888428,1.0,0.0,0.0,3.702014207839966,3.70203709602356,7.309282068490575e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8616.837890625,0.0,1132.9222412109375,2371.396484375,0.0,2752.970703125,0.7555563449859619,1.0,0.0,3.0,1.0,0.0
18103080,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.888139545917511,0.5252318382263184,0.4757599532604217,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9253504872322084,0.5907171964645386,0.5612771511077881,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8065845966339111,0.388926088809967,0.2749953866004944,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8014189600944519,0.3814288079738617,0.3653883337974548,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6708679795265198,0.2215124666690826,1.0192676782608032,284.8968811035156,284.95001220703125,300.1659851074219,293.0617980957031,298.0628356933594,297.1979675292969,284.8977966308594,1.0,0.6290335655212402,0.3909803926944732,0.3909803926944732,1.0,1.0,-3.2382235527038574,0.9419956803321838,2.29622769355774,0.2141967862844467,0.8272297382354736,0.8272297382354736,0.0,204.08395385742188,178.0,56057.62109375,0.0,3062.52001953125,1.0,279.4644775390625,283.0830078125,296.0867919921875,299.0354309082031,293.1499938964844,293.1499938964844,279.75,38280.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304860591888428,1.0,0.0,0.0,3.702014207839966,3.70203709602356,7.309282068490575e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8616.837890625,0.0,1132.9222412109375,2371.396484375,0.0,2752.970703125,0.7555563449859619,1.0,0.0,3.0,1.0,0.0
18103140,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.900846302509308,0.5238009095191956,0.4737139344215393,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9429489374160768,0.593336284160614,0.5630000233650208,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8189135789871216,0.3901101052761078,0.2753000557422638,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8136573433876038,0.3819863498210907,0.3652549088001251,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6812325716018677,0.2216144949197769,1.016894817352295,285.00262451171875,284.95001220703125,300.1824645996094,293.0591125488281,298.0707397460937,297.2037048339844,285.0023193359375,1.0,0.6220985054969788,0.3906475007534027,0.3906475007534027,1.0,1.0,-3.2351789474487305,0.9400370717048644,2.2951419353485107,0.2126192301511764,0.9156650304794312,0.9156650304794312,0.0,192.1031646728516,166.0,55297.51171875,0.0,2989.8564453125,1.0,279.7351379394531,283.2059326171875,296.0280456542969,298.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,34179.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207913041114807,1.0,0.0,0.0,3.80753231048584,3.8075551986694336,7.731891287221515e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9331.23046875,0.0,1183.294921875,2371.396484375,0.0,2662.901611328125,0.7696177363395691,1.0,0.0,3.0,1.0,0.0
18103200,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.900846302509308,0.5238009095191956,0.4737139344215393,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9429489374160768,0.593336284160614,0.5630000233650208,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8189135789871216,0.3901101052761078,0.2753000557422638,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8136573433876038,0.3819863498210907,0.3652549088001251,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6812325716018677,0.2216144949197769,1.016894817352295,285.00262451171875,284.95001220703125,300.1824645996094,293.0591125488281,298.0707397460937,297.2037048339844,285.0023193359375,1.0,0.6220985054969788,0.3906475007534027,0.3906475007534027,1.0,1.0,-3.2351789474487305,0.9400370717048644,2.2951419353485107,0.2126192301511764,0.9156650304794312,0.9156650304794312,0.0,192.1031646728516,166.0,55297.51171875,0.0,2989.8564453125,1.0,279.7351379394531,283.2059326171875,296.0280456542969,298.8721618652344,293.1499938964844,293.1499938964844,279.45001220703125,34179.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207913041114807,1.0,0.0,0.0,3.80753231048584,3.8075551986694336,7.731891287221515e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9331.23046875,0.0,1183.294921875,2371.396484375,0.0,2662.901611328125,0.7696177363395691,1.0,0.0,3.0,1.0,0.0
18103260,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9151875972747804,0.5212722420692444,0.4713313579559326,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9607436656951904,0.5951089859008789,0.5644664168357849,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8316417932510376,0.3907106816768646,0.2755269408226013,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8260400295257568,0.3820215463638305,0.3650140464305877,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6925655603408813,0.2214370667934417,1.0144892930984497,284.8981018066406,284.95001220703125,300.1989440917969,293.05621337890625,298.0734558105469,297.20233154296875,284.89898681640625,1.0,0.6151101589202881,0.3903056681156158,0.3903056681156158,1.0,1.0,-3.23117470741272,0.9377319812774658,2.293442726135254,0.2108063548803329,0.8247248530387878,0.8247248530387878,0.0,180.43243408203125,154.0,55881.81640625,0.0,2917.010498046875,1.0,279.464599609375,283.0850524902344,296.08172607421875,299.0216979980469,293.1499938964844,293.1499938964844,279.75,38259.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295337557792664,1.0,0.0,0.0,3.68853211402893,3.688555002212525,7.256140861500171e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8602.193359375,0.0,1122.5335693359375,2371.396484375,0.0,2744.10595703125,0.7532302141189575,1.0,0.0,3.0,1.0,0.0
18103320,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9151875972747804,0.5212722420692444,0.4713313579559326,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9607436656951904,0.5951089859008789,0.5644664168357849,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8316417932510376,0.3907106816768646,0.2755269408226013,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8260400295257568,0.3820215463638305,0.3650140464305877,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6925655603408813,0.2214370667934417,1.0144892930984497,284.8981018066406,284.95001220703125,300.1989440917969,293.05621337890625,298.0734558105469,297.20233154296875,284.89898681640625,1.0,0.6151101589202881,0.3903056681156158,0.3903056681156158,1.0,1.0,-3.23117470741272,0.9377319812774658,2.293442726135254,0.2108063548803329,0.8247248530387878,0.8247248530387878,0.0,180.43243408203125,154.0,55881.81640625,0.0,2917.010498046875,1.0,279.464599609375,283.0850524902344,296.08172607421875,299.0216979980469,293.1499938964844,293.1499938964844,279.75,38259.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295337557792664,1.0,0.0,0.0,3.68853211402893,3.688555002212525,7.256140861500171e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8602.193359375,0.0,1122.5335693359375,2371.396484375,0.0,2744.10595703125,0.7532302141189575,1.0,0.0,3.0,1.0,0.0
18103380,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9255847930908204,0.5204137563705444,0.469970554113388,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9716302156448364,0.5966227054595947,0.5653461217880249,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8401831388473511,0.3914455473423004,0.2756725549697876,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8342170119285583,0.3823268711566925,0.3648481965065002,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7001273036003113,0.2214887738227844,1.0128926038742063,285.0071105957031,284.95001220703125,300.2088623046875,293.05438232421875,298.0777282714844,297.2051086425781,285.0072631835937,1.0,0.6108358502388,0.3901005685329437,0.3901005685329437,1.0,1.0,-3.228644609451294,0.9363116025924684,2.2923331260681152,0.2095994353294372,0.900848925113678,0.900848925113678,0.0,173.3203887939453,154.0,55109.59375,0.0,2872.52880859375,1.0,279.7001342773437,283.2079467773437,296.0179138183594,298.8332824707031,293.1499938964844,293.1499938964844,279.75,34433.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221928477287292,1.0,0.0,0.0,3.7508890628814697,3.750911712646485,7.503554115828592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8823.8193359375,0.0,1140.9837646484375,2371.396484375,0.0,2675.896728515625,0.760686457157135,1.0,0.0,3.0,1.0,0.0
18103440,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.933914601802826,0.5199554562568665,0.4693888127803802,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9794222116470336,0.5977348685264587,0.5661925077438354,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8469319343566895,0.3920435011386871,0.2759339213371277,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8406380414962769,0.3826231360435486,0.3649192154407501,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7060233950614929,0.2216000258922577,1.0123767852783203,285.0024719238281,284.95001220703125,300.2154846191406,293.0531311035156,298.08135986328125,297.2080383300781,285.0021667480469,1.0,0.6080669164657593,0.389963835477829,0.389963835477829,1.0,1.0,-3.228740692138672,0.9359713792800904,2.292769432067871,0.2090743780136108,0.9125036597251892,0.9125036597251892,0.0,168.33145141601562,142.0,55142.61328125,0.0,2845.24365234375,1.0,279.7349853515625,283.2063903808594,296.02252197265625,298.8589782714844,293.1499938964844,293.1499938964844,279.45001220703125,34146.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199347257614136,1.0,0.0,0.0,3.796207189559937,3.7962300777435294,7.685964646952925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9313.91796875,0.0,1174.0931396484375,2371.396484375,0.0,2654.964599609375,0.7676060199737549,1.0,0.0,3.0,1.0,0.0
18103500,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9443448185920716,0.5188559889793396,0.4684705734252929,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9885635375976562,0.5987215042114258,0.5671108365058899,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8557080030441284,0.3924933671951294,0.2761989533901214,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8489747047424316,0.3827389180660248,0.3649396002292633,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7133922576904297,0.2215960025787353,1.0116389989852903,284.8871459960937,284.95001220703125,300.2237854003906,293.0514831542969,298.0834655761719,297.20831298828125,284.8837890625,1.0,0.6045963764190674,0.3897929191589355,0.3897929191589355,1.0,1.0,-3.2282016277313232,0.9353132843971252,2.2928884029388428,0.2084538340568542,0.8350902795791626,0.8350902795791626,0.0,162.28671264648438,142.0,55958.53515625,0.0,2810.82373046875,1.0,279.5142822265625,283.0744934082031,296.08056640625,299.0488586425781,293.1499938964844,293.1499938964844,279.45001220703125,37056.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259154558181763,1.0,0.0,0.0,3.76515793800354,3.765181064605713,7.560751100754715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9103.595703125,0.0,1172.2716064453125,2371.396484375,0.0,2710.45654296875,0.7634817957878113,1.0,0.0,3.0,1.0,0.0
18103560,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9540117979049684,0.517553985118866,0.4671158790588379,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9966028332710266,0.5995110273361206,0.5676610469818115,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8643965721130371,0.3927901089191437,0.2762601971626282,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8572321534156799,0.3827036619186401,0.3647176921367645,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7201038002967834,0.2214823961257934,1.010221242904663,284.8984375,284.95001220703125,300.2320556640625,293.0497741699219,298.0840759277344,297.2065734863281,284.8998107910156,1.0,0.6009998321533203,0.3896306455135345,0.3896306455135345,1.0,1.0,-3.225338697433472,0.9338827133178712,2.2914559841156006,0.2075750678777694,0.8222676515579224,0.8222676515579224,0.0,156.59373474121094,145.0,55718.546875,0.0,2773.585693359375,1.0,279.4644775390625,283.0864562988281,296.0761413574219,299.0084533691406,293.1499938964844,293.1499938964844,279.75,38326.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287689089775085,1.0,0.0,0.0,3.675636053085327,3.675658941268921,7.205490533124248e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8587.228515625,0.0,1113.3167724609375,2371.396484375,0.0,2736.988525390625,0.7510800957679749,1.0,0.0,3.0,1.0,0.0
