time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103620,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9588719010353088,0.5162651538848877,0.4655701220035553,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.6026570796966553,0.5657658576965332,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8702664971351624,0.3941973745822906,0.2770033776760101,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8624140620231628,0.3832834661006927,0.3649855554103851,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.724000096321106,0.2216402739286422,1.0099002122879028,284.9989013671875,284.95001220703125,300.24871826171875,293.0461730957031,298.0926818847656,297.21392822265625,284.9978942871094,1.0,0.5975198745727539,0.3893061280250549,0.3893061280250549,1.0,1.0,-3.2122206687927246,0.9283784627914428,2.283842325210572,0.2068570107221603,0.9069469571113586,0.9069469571113586,0.0,153.07968139648438,148.0,54899.359375,0.0,2735.84228515625,1.0,279.73486328125,283.2038269042969,296.0156555175781,298.8437194824219,293.1499938964844,293.1499938964844,279.45001220703125,34203.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192008137702942,1.0,0.0,0.0,3.7842321395874015,3.784254789352417,7.637549970240798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9290.8916015625,0.0,1165.12646484375,2371.396484375,0.0,2648.166748046875,0.7655270099639893,1.0,0.0,3.0,1.0,0.0
18103680,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9588719010353088,0.5162651538848877,0.4655701220035553,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.6026570796966553,0.5657658576965332,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8702664971351624,0.3941973745822906,0.2770033776760101,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8624140620231628,0.3832834661006927,0.3649855554103851,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.724000096321106,0.2216402739286422,1.0099002122879028,284.9989013671875,284.95001220703125,300.24871826171875,293.0461730957031,298.0926818847656,297.21392822265625,284.9978942871094,1.0,0.5975198745727539,0.3893061280250549,0.3893061280250549,1.0,1.0,-3.2122206687927246,0.9283784627914428,2.283842325210572,0.2068570107221603,0.9069469571113586,0.9069469571113586,0.0,153.07968139648438,148.0,54899.359375,0.0,2735.84228515625,1.0,279.73486328125,283.2038269042969,296.0156555175781,298.8437194824219,293.1499938964844,293.1499938964844,279.45001220703125,34203.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192008137702942,1.0,0.0,0.0,3.7842321395874015,3.784254789352417,7.637549970240798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9290.8916015625,0.0,1165.12646484375,2371.396484375,0.0,2648.166748046875,0.7655270099639893,1.0,0.0,3.0,1.0,0.0
18103740,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.961561918258667,0.5138682723045349,0.4636364579200744,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.6059366464614868,0.5589298605918884,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8745117783546448,0.3949852287769317,0.2776259183883667,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8660079836845398,0.3833153247833252,0.3651019930839538,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7266203165054321,0.2214971780776977,1.0093616247177124,284.8990478515625,284.95001220703125,300.2654113769531,293.04229736328125,298.10028076171875,297.2191772460937,284.90008544921875,1.0,0.5964161157608032,0.3889816105365753,0.3889816105365753,1.0,1.0,-3.211726188659668,0.9273759126663208,2.2843501567840576,0.2047149240970611,0.8175752758979797,0.8175752758979797,0.0,150.9273681640625,151.0,55447.046875,0.0,2714.727294921875,1.0,279.46490478515625,283.089111328125,296.0665588378906,298.9855651855469,293.1499938964844,293.1499938964844,279.75,38360.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276576399803162,1.0,0.0,0.0,3.655842304229736,3.655864953994751,7.128094807740126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8564.7900390625,0.0,1098.765869140625,2371.396484375,0.0,2726.651611328125,0.747765839099884,1.0,0.0,3.0,1.0,0.0
18103800,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.961561918258667,0.5138682723045349,0.4636364579200744,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.6059366464614868,0.5589298605918884,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8745117783546448,0.3949852287769317,0.2776259183883667,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8660079836845398,0.3833153247833252,0.3651019930839538,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7266203165054321,0.2214971780776977,1.0093616247177124,284.8990478515625,284.95001220703125,300.2654113769531,293.04229736328125,298.10028076171875,297.2191772460937,284.90008544921875,1.0,0.5964161157608032,0.3889816105365753,0.3889816105365753,1.0,1.0,-3.211726188659668,0.9273759126663208,2.2843501567840576,0.2047149240970611,0.8175752758979797,0.8175752758979797,0.0,150.9273681640625,151.0,55447.046875,0.0,2714.727294921875,1.0,279.46490478515625,283.089111328125,296.0665588378906,298.9855651855469,293.1499938964844,293.1499938964844,279.75,38360.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276576399803162,1.0,0.0,0.0,3.655842304229736,3.655864953994751,7.128094807740126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8564.7900390625,0.0,1098.765869140625,2371.396484375,0.0,2726.651611328125,0.747765839099884,1.0,0.0,3.0,1.0,0.0
18103860,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.960596203804016,0.5126310586929321,0.4622329175472259,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.6097509264945984,0.5588550567626953,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8754824995994568,0.3964758217334747,0.2785007953643799,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8663269281387329,0.3838798701763153,0.3654564619064331,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7266868948936462,0.2216546386480331,1.0095258951187134,285.0023193359375,284.95001220703125,300.2821655273437,293.0380859375,298.1116943359375,297.229248046875,285.0021057128906,1.0,0.5964796543121338,0.3887675106525421,0.3887675106525421,1.0,1.0,-3.211616277694702,0.9267165064811708,2.284899950027466,0.2043278366327285,0.9049214124679564,0.9049214124679564,0.0,150.91372680664062,154.0,54777.73046875,0.0,2714.44091796875,1.0,279.7346496582031,283.2079772949219,296.0072021484375,298.8249816894531,293.1499938964844,293.1499938964844,279.45001220703125,34084.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179736733436584,1.0,0.0,0.0,3.7689149379730233,3.768937587738037,7.575847575935768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9272.490234375,0.0,1152.2554931640625,2371.396484375,0.0,2636.806884765625,0.7627872228622437,1.0,0.0,3.0,1.0,0.0
18103920,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.960596203804016,0.5126310586929321,0.4622329175472259,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.6097509264945984,0.5588550567626953,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8754824995994568,0.3964758217334747,0.2785007953643799,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8663269281387329,0.3838798701763153,0.3654564619064331,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7266868948936462,0.2216546386480331,1.0095258951187134,285.0023193359375,284.95001220703125,300.2821655273437,293.0380859375,298.1116943359375,297.229248046875,285.0021057128906,1.0,0.5964796543121338,0.3887675106525421,0.3887675106525421,1.0,1.0,-3.211616277694702,0.9267165064811708,2.284899950027466,0.2043278366327285,0.9049214124679564,0.9049214124679564,0.0,150.91372680664062,154.0,54777.73046875,0.0,2714.44091796875,1.0,279.7346496582031,283.2079772949219,296.0072021484375,298.8249816894531,293.1499938964844,293.1499938964844,279.45001220703125,34084.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179736733436584,1.0,0.0,0.0,3.7689149379730233,3.768937587738037,7.575847575935768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9272.490234375,0.0,1152.2554931640625,2371.396484375,0.0,2636.806884765625,0.7627872228622437,1.0,0.0,3.0,1.0,0.0
18103980,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.957434058189392,0.5103045701980591,0.4604811668395996,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6123372912406921,0.5619884133338928,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8746517300605774,0.3973506987094879,0.2792772948741913,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8648971915245056,0.3838990926742553,0.3656879067420959,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7254353761672974,0.2214962840080261,1.0095429420471191,284.9040832519531,284.95001220703125,300.2989807128906,293.0335388183594,298.1163024902344,297.2295837402344,284.9049987792969,1.0,0.5975167155265808,0.3885534107685089,0.3885534107685089,1.0,1.0,-3.214510917663574,0.9270911812782288,2.287419557571411,0.2043453454971313,0.8201005458831787,0.8201005458831787,0.0,151.99057006835938,157.0,55447.69140625,0.0,2726.220458984375,1.0,279.46502685546875,283.09130859375,296.0607604980469,298.9773864746094,293.1499938964844,293.1499938964844,279.75,38081.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270395398139954,1.0,0.0,0.0,3.6543023586273193,3.654325008392334,7.122091005840048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8564.6103515625,0.0,1095.5323486328125,2371.396484375,0.0,2720.904052734375,0.7472164630889893,1.0,0.0,3.0,1.0,0.0
18104040,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.957434058189392,0.5103045701980591,0.4604811668395996,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.6123372912406921,0.5619884133338928,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8746517300605774,0.3973506987094879,0.2792772948741913,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8648971915245056,0.3838990926742553,0.3656879067420959,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7254353761672974,0.2214962840080261,1.0095429420471191,284.9040832519531,284.95001220703125,300.2989807128906,293.0335388183594,298.1163024902344,297.2295837402344,284.9049987792969,1.0,0.5975167155265808,0.3885534107685089,0.3885534107685089,1.0,1.0,-3.214510917663574,0.9270911812782288,2.287419557571411,0.2043453454971313,0.8201005458831787,0.8201005458831787,0.0,151.99057006835938,157.0,55447.69140625,0.0,2726.220458984375,1.0,279.46502685546875,283.09130859375,296.0607604980469,298.9773864746094,293.1499938964844,293.1499938964844,279.75,38081.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270395398139954,1.0,0.0,0.0,3.6543023586273193,3.654325008392334,7.122091005840048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8564.6103515625,0.0,1095.5323486328125,2371.396484375,0.0,2720.904052734375,0.7472164630889893,1.0,0.0,3.0,1.0,0.0
18104100,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9553776979446412,0.5096114873886108,0.4596142768859863,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.6136527061462402,0.5643221735954285,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8738275766372681,0.3980588912963867,0.2796556353569031,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8637675642967224,0.3841055333614349,0.3657651841640472,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.7244611382484436,0.2215113192796707,1.0093491077423096,285.0081481933594,284.95001220703125,300.30743408203125,293.0311279296875,298.11944580078125,297.2308044433594,285.01055908203125,1.0,0.5982643961906433,0.3884463608264923,0.3884463608264923,1.0,1.0,-3.216586112976074,0.9274972081184388,2.2890889644622803,0.2043531984090805,0.8909741044044495,0.8909741044044495,0.0,152.78456115722656,157.0,54753.95703125,0.0,2734.801025390625,1.0,279.6820373535156,283.2083435058594,296.0014953613281,298.792236328125,293.1499938964844,293.1499938964844,279.75,34698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211391568183899,1.0,0.0,0.0,3.703127384185791,3.703149557113648,7.313677770071081e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8760.41796875,0.0,1106.572021484375,2371.396484375,0.0,2666.126220703125,0.7532243132591248,1.0,0.0,3.0,1.0,0.0
18104160,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9537957310676576,0.5091093182563782,0.4591622948646545,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9990000128746032,0.6150498390197754,0.5663665533065796,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8733839988708496,0.3989248871803283,0.2802469134330749,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8629761338233948,0.3844470381736755,0.3660772442817688,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7237549424171448,0.221621960401535,1.0098299980163574,285.0072937011719,284.95001220703125,300.31591796875,293.02862548828125,298.1233215332031,297.2332763671875,285.0064697265625,1.0,0.5991963148117065,0.3882603943347931,0.3882603943347931,1.0,1.0,-3.220163106918335,0.9282098412513732,2.2919533252716064,0.2043181806802749,0.9104021787643432,0.9104021787643432,0.0,153.5564727783203,160.0,54869.4453125,0.0,2746.333251953125,1.0,279.73541259765625,283.20831298828125,296.0008239746094,298.8222045898437,293.1499938964844,293.1499938964844,279.45001220703125,33850.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818158745765686,1.0,0.0,0.0,3.776660442352295,3.7766830921173096,7.607017664668092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9282.74609375,0.0,1156.4705810546875,2371.396484375,0.0,2638.52001953125,0.7637252807617188,1.0,0.0,3.0,1.0,0.0
18104220,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.948753833770752,0.5068114399909973,0.4574854969978332,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6165122985839844,0.5725224018096924,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8711058497428894,0.3998672366142273,0.2811050713062286,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8600932955741882,0.3844389915466308,0.3663282990455627,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.721318781375885,0.2214162945747375,1.0098403692245483,284.9048156738281,284.95001220703125,300.3329162597656,293.0233459472656,298.1235046386719,297.2276306152344,284.9057312011719,1.0,0.6013240814208984,0.3878884613513946,0.3878884613513946,1.0,1.0,-3.2268974781036377,0.92945796251297,2.2974395751953125,0.2041914761066436,0.824610710144043,0.824610710144043,0.0,155.72308349609375,163.0,55615.19140625,0.0,2772.032958984375,1.0,279.4649353027344,283.0871276855469,296.05401611328125,298.9786376953125,293.1499938964844,293.1499938964844,279.75,37936.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279617428779602,1.0,0.0,0.0,3.669455766677856,3.669478416442871,7.181279784163053e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8575.908203125,0.0,1105.7447509765625,2371.396484375,0.0,2729.479736328125,0.7496307492256165,1.0,0.0,3.0,1.0,0.0
18104280,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.948753833770752,0.5068114399909973,0.4574854969978332,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.6165122985839844,0.5725224018096924,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8711058497428894,0.3998672366142273,0.2811050713062286,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8600932955741882,0.3844389915466308,0.3663282990455627,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.721318781375885,0.2214162945747375,1.0098403692245483,284.9048156738281,284.95001220703125,300.3329162597656,293.0233459472656,298.1235046386719,297.2276306152344,284.9057312011719,1.0,0.6013240814208984,0.3878884613513946,0.3878884613513946,1.0,1.0,-3.2268974781036377,0.92945796251297,2.2974395751953125,0.2041914761066436,0.824610710144043,0.824610710144043,0.0,155.72308349609375,163.0,55615.19140625,0.0,2772.032958984375,1.0,279.4649353027344,283.0871276855469,296.05401611328125,298.9786376953125,293.1499938964844,293.1499938964844,279.75,37936.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279617428779602,1.0,0.0,0.0,3.669455766677856,3.669478416442871,7.181279784163053e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8575.908203125,0.0,1105.7447509765625,2371.396484375,0.0,2729.479736328125,0.7496307492256165,1.0,0.0,3.0,1.0,0.0
18104340,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9438257813453674,0.5056451559066772,0.4562185406684875,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.6182312369346619,0.5789336562156677,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8689327836036682,0.4015178084373474,0.2821458876132965,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8572538495063782,0.3849638700485229,0.3667205572128296,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7188317775726318,0.2214942425489425,1.010033369064331,285.009033203125,284.95001220703125,300.3500061035156,293.0176086425781,298.1272888183594,297.226806640625,285.0087585449219,1.0,0.603728175163269,0.3875164985656738,0.3875164985656738,1.0,1.0,-3.2350335121154785,0.9311866760253906,2.303847074508667,0.2040974050760269,0.9165942072868348,0.9165942072868348,0.0,158.041748046875,166.0,55051.80859375,0.0,2801.571044921875,1.0,279.73486328125,283.2053527832031,295.99285888671875,298.8232727050781,293.1499938964844,293.1499938964844,279.45001220703125,33862.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195574879646301,1.0,0.0,0.0,3.791137456893921,3.791160106658936,7.665448720217682e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9297.65234375,0.0,1167.8944091796875,2371.396484375,0.0,2651.47021484375,0.7664363980293274,1.0,0.0,3.0,1.0,0.0
18104400,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9438257813453674,0.5056451559066772,0.4562185406684875,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.6182312369346619,0.5789336562156677,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8689327836036682,0.4015178084373474,0.2821458876132965,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8572538495063782,0.3849638700485229,0.3667205572128296,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7188317775726318,0.2214942425489425,1.010033369064331,285.009033203125,284.95001220703125,300.3500061035156,293.0176086425781,298.1272888183594,297.226806640625,285.0087585449219,1.0,0.603728175163269,0.3875164985656738,0.3875164985656738,1.0,1.0,-3.2350335121154785,0.9311866760253906,2.303847074508667,0.2040974050760269,0.9165942072868348,0.9165942072868348,0.0,158.041748046875,166.0,55051.80859375,0.0,2801.571044921875,1.0,279.73486328125,283.2053527832031,295.99285888671875,298.8232727050781,293.1499938964844,293.1499938964844,279.45001220703125,33862.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195574879646301,1.0,0.0,0.0,3.791137456893921,3.791160106658936,7.665448720217682e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9297.65234375,0.0,1167.8944091796875,2371.396484375,0.0,2651.47021484375,0.7664363980293274,1.0,0.0,3.0,1.0,0.0
18104460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9458746314048768,0.5072982907295227,0.4572706520557403,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.6240010261535645,0.576936662197113,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8731763362884521,0.4067102670669555,0.2852760851383209,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8607645034790039,0.3892236649990082,0.3700271844863891,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7230290770530701,0.2258413434028625,1.025365710258484,284.916015625,284.95001220703125,300.367431640625,293.01104736328125,298.15771484375,297.26239013671875,284.9172668457031,1.0,0.6073711514472961,0.3870473802089691,0.3870473802089691,1.0,1.0,-3.2600536346435547,0.9383980631828308,2.321655511856079,0.2055034190416336,0.8415583968162537,0.8415583968162537,0.0,158.4781494140625,169.0,56233.51171875,0.0,2856.024169921875,1.0,279.464599609375,283.0851745605469,296.04656982421875,298.9940490722656,293.1499938964844,293.1499938964844,279.75,37342.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301281332969666,1.0,0.0,0.0,3.71213698387146,3.7121598720550537,7.34930949874979e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8623.33984375,0.0,1133.50634765625,2371.396484375,0.0,2749.63818359375,0.7564024925231934,1.0,0.0,3.0,1.0,0.0
18104520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9458746314048768,0.5072982907295227,0.4572706520557403,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.6240010261535645,0.576936662197113,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8731763362884521,0.4067102670669555,0.2852760851383209,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8607645034790039,0.3892236649990082,0.3700271844863891,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7230290770530701,0.2258413434028625,1.025365710258484,284.916015625,284.95001220703125,300.367431640625,293.01104736328125,298.15771484375,297.26239013671875,284.9172668457031,1.0,0.6073711514472961,0.3870473802089691,0.3870473802089691,1.0,1.0,-3.2600536346435547,0.9383980631828308,2.321655511856079,0.2055034190416336,0.8415583968162537,0.8415583968162537,0.0,158.4781494140625,169.0,56233.51171875,0.0,2856.024169921875,1.0,279.464599609375,283.0851745605469,296.04656982421875,298.9940490722656,293.1499938964844,293.1499938964844,279.75,37342.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301281332969666,1.0,0.0,0.0,3.71213698387146,3.7121598720550537,7.34930949874979e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8623.33984375,0.0,1133.50634765625,2371.396484375,0.0,2749.63818359375,0.7564024925231934,1.0,0.0,3.0,1.0,0.0
18104580,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.945907473564148,0.5078927874565125,0.4577242136001587,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.6279354095458984,0.5774555206298828,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8749476075172424,0.409509927034378,0.287250816822052,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8620789647102356,0.391306608915329,0.3720742464065552,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7250490188598633,0.2279569655656814,1.0355453491210938,285.0340270996094,284.95001220703125,300.37957763671875,293.0058898925781,298.1745300292969,297.28106689453125,285.0343322753906,1.0,0.6103286147117615,0.3867284059524536,0.3867284059524536,1.0,1.0,-3.2783005237579346,0.9436886310577391,2.334611892700196,0.2067457735538482,0.9365693926811218,0.9365693926811218,0.0,159.42221069335938,169.0,55833.63671875,0.0,2899.69287109375,1.0,279.7115783691406,283.21044921875,295.9833068847656,298.8309631347656,293.1499938964844,293.1499938964844,279.75,33512.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242985010147095,1.0,0.0,0.0,3.81090235710144,3.810925245285034,7.745584298390895e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8895.955078125,0.0,1180.7606201171875,2371.396484375,0.0,2695.437255859375,0.7698452472686768,1.0,0.0,3.0,1.0,0.0
18104640,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9456379413604736,0.5080718994140625,0.4579848051071167,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9990000128746032,0.6296822428703308,0.5782232284545898,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.875483512878418,0.4107123613357544,0.2881537973880768,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8623837828636169,0.3921563923358917,0.3729671239852905,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7256661653518677,0.2288040071725845,1.039775252342224,285.0330810546875,284.95001220703125,300.3853759765625,293.0032958984375,298.1813049316406,297.2882385253906,285.0330505371094,1.0,0.611790120601654,0.3865782618522644,0.3865782618522644,1.0,1.0,-3.2867839336395264,0.9461379647254944,2.3406457901000977,0.2073205560445785,0.9538893699645996,0.9538893699645996,0.0,160.02586364746094,172.0,56034.77734375,0.0,2921.0673828125,1.0,279.7354736328125,283.20855712890625,295.9890441894531,298.86199951171875,293.1499938964844,293.1499938964844,279.45001220703125,33347.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238824009895325,1.0,0.0,0.0,3.8561527729034415,3.8561758995056152,7.930617584861466e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9397.494140625,0.0,1215.6864013671875,2371.396484375,0.0,2691.573974609375,0.7773283123970032,1.0,0.0,3.0,1.0,0.0
18104700,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.944293737411499,0.5077031254768372,0.4580476582050323,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.6317614912986755,0.5804923176765442,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8755590915679932,0.4121216833591461,0.289358377456665,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8621270656585693,0.393052875995636,0.3740940392017364,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7259699702262878,0.2297863960266113,1.0452687740325928,284.9132385253906,284.95001220703125,300.39453125,292.9989624023437,298.1875915527344,297.2935485839844,284.9088134765625,1.0,0.6140844821929932,0.3863437175750732,0.3863437175750732,1.0,1.0,-3.299002170562744,0.9496057629585266,2.3493964672088623,0.2081231623888015,0.8833482265472412,0.8833482265472412,0.0,161.26031494140625,172.0,57232.828125,0.0,2954.079833984375,1.0,279.51251220703125,283.0654602050781,296.046142578125,299.0688171386719,293.1499938964844,293.1499938964844,279.45001220703125,35585.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831768274307251,1.0,0.0,0.0,3.862367868423462,3.862391471862793,7.956202239256527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9219.103515625,0.0,1238.4454345703125,2371.396484375,0.0,2764.91259765625,0.7792734503746033,1.0,0.0,3.0,1.0,0.0
18104760,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9415938854217528,0.5069379210472107,0.4575084745883941,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6331828236579895,0.5842050313949585,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8745439052581787,0.4131868481636047,0.2902119159698486,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8608291745185852,0.3935981094837188,0.3747741281986236,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7253466248512268,0.2304461300373077,1.0490379333496094,284.9096069335937,284.95001220703125,300.4038391113281,292.994384765625,298.1894226074219,297.29327392578125,284.91082763671875,1.0,0.6163044571876526,0.3859075605869293,0.3859075605869293,1.0,1.0,-3.30919885635376,0.9518413543701172,2.3573575019836426,0.2081399410963058,0.8662922978401184,0.8662922978401184,0.0,162.86190795898438,175.0,57305.359375,0.0,2985.0322265625,1.0,279.4634094238281,283.059326171875,296.0407409667969,299.0447998046875,293.1499938964844,293.1499938964844,279.75,37060.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367198705673218,1.0,0.0,0.0,3.80837345123291,3.808397054672241,7.735308145129238e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8703.5302734375,0.0,1206.4591064453125,2371.396484375,0.0,2811.0849609375,0.7725052833557129,1.0,0.0,3.0,1.0,0.0
18104820,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9368402361869812,0.5066903829574585,0.4570582509040832,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.6362656354904175,0.5913878679275513,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8728695511817932,0.4160521030426025,0.292117178440094,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8584597706794739,0.3951917290687561,0.3762188255786896,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7240154147148132,0.2318665981292724,1.0556644201278689,285.03131103515625,284.95001220703125,300.4227294921875,292.9844055175781,298.1957702636719,297.2965393066406,285.0312194824219,1.0,0.6206766366958618,0.3850353062152862,0.3850353062152862,1.0,1.0,-3.3292903900146484,0.9561169743537904,2.373173475265503,0.2079312950372696,0.9791154861450196,0.9791154861450196,0.0,165.99502563476562,178.0,56843.08203125,0.0,3046.4140625,1.0,279.7363586425781,283.1918334960937,295.9718017578125,298.8896179199219,293.1499938964844,293.1499938964844,279.45001220703125,33652.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307687640190125,1.0,0.0,0.0,3.9315884113311768,3.931612253189087,8.243936235885485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9479.572265625,0.0,1280.2811279296875,2371.396484375,0.0,2755.60302734375,0.7908346056938171,1.0,0.0,3.0,1.0,0.0
18104880,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9368402361869812,0.5066903829574585,0.4570582509040832,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9990000128746032,0.6362656354904175,0.5913878679275513,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8728695511817932,0.4160521030426025,0.292117178440094,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8584597706794739,0.3951917290687561,0.3762188255786896,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7240154147148132,0.2318665981292724,1.0556644201278689,285.03131103515625,284.95001220703125,300.4227294921875,292.9844055175781,298.1957702636719,297.2965393066406,285.0312194824219,1.0,0.6206766366958618,0.3850353062152862,0.3850353062152862,1.0,1.0,-3.3292903900146484,0.9561169743537904,2.373173475265503,0.2079312950372696,0.9791154861450196,0.9791154861450196,0.0,165.99502563476562,178.0,56843.08203125,0.0,3046.4140625,1.0,279.7363586425781,283.1918334960937,295.9718017578125,298.8896179199219,293.1499938964844,293.1499938964844,279.45001220703125,33652.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307687640190125,1.0,0.0,0.0,3.9315884113311768,3.931612253189087,8.243936235885485e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9479.572265625,0.0,1280.2811279296875,2371.396484375,0.0,2755.60302734375,0.7908346056938171,1.0,0.0,3.0,1.0,0.0
18104940,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9311713576316832,0.5051575899124146,0.4561780989170074,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.637789785861969,0.599536120891571,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8705272674560547,0.4180685579776764,0.2938019633293152,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8554543852806091,0.3960162103176117,0.3773560225963592,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7219873070716858,0.2326627075672149,1.060673475265503,284.8992614746094,284.95001220703125,300.44207763671875,292.9734802246094,298.19366455078125,297.2880249023437,284.9005126953125,1.0,0.6249051094055176,0.3841630220413208,0.3841630220413208,1.0,1.0,-3.347453117370605,0.9597039222717284,2.387749195098877,0.2075639963150024,0.8819694519042969,0.8819694519042969,0.0,169.4009246826172,181.0,58041.0,0.0,3105.761962890625,1.0,279.4620056152344,283.0361633300781,296.0170288085937,299.0594482421875,293.1499938964844,293.1499938964844,279.75,37238.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429099321365356,1.0,0.0,0.0,3.880285501480103,3.880309820175171,8.030191906982509e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8752.9814453125,0.0,1266.276123046875,2371.396484375,0.0,2868.91455078125,0.7850753664970398,1.0,0.0,3.0,1.0,0.0
18105000,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9311713576316832,0.5051575899124146,0.4561780989170074,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.637789785861969,0.599536120891571,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8705272674560547,0.4180685579776764,0.2938019633293152,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8554543852806091,0.3960162103176117,0.3773560225963592,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7219873070716858,0.2326627075672149,1.060673475265503,284.8992614746094,284.95001220703125,300.44207763671875,292.9734802246094,298.19366455078125,297.2880249023437,284.9005126953125,1.0,0.6249051094055176,0.3841630220413208,0.3841630220413208,1.0,1.0,-3.347453117370605,0.9597039222717284,2.387749195098877,0.2075639963150024,0.8819694519042969,0.8819694519042969,0.0,169.4009246826172,181.0,58041.0,0.0,3105.761962890625,1.0,279.4620056152344,283.0361633300781,296.0170288085937,299.0594482421875,293.1499938964844,293.1499938964844,279.75,37238.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429099321365356,1.0,0.0,0.0,3.880285501480103,3.880309820175171,8.030191906982509e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8752.9814453125,0.0,1266.276123046875,2371.396484375,0.0,2868.91455078125,0.7850753664970398,1.0,0.0,3.0,1.0,0.0
18105060,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.925226390361786,0.5047512650489807,0.4555555284023285,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9987211227416992,0.6397022008895874,0.6053657531738281,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8678795695304871,0.4207730591297149,0.2955667078495025,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8520994782447815,0.3973172008991241,0.378482848405838,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7194762825965881,0.2336076647043228,1.0649229288101196,285.02850341796875,284.95001220703125,300.4617614746094,292.9616394042969,298.1956787109375,297.284912109375,285.0284118652344,1.0,0.6287930011749268,0.3833929300308227,0.3833929300308227,1.0,1.0,-3.362298488616944,0.962439239025116,2.3998591899871826,0.2070225924253463,0.995822250843048,0.995822250843048,0.0,172.99923706054688,184.0,57386.69140625,0.0,3159.396240234375,1.0,279.7369384765625,283.17877197265625,295.9447326660156,298.8913879394531,293.1499938964844,293.1499938964844,279.45001220703125,33987.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360354900360107,1.0,0.0,0.0,3.984752893447876,3.984777212142944,8.468398959848855e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9531.3740234375,0.0,1328.173828125,2371.396484375,0.0,2804.6982421875,0.8004921674728394,1.0,0.0,3.0,1.0,0.0
18105120,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.925226390361786,0.5047512650489807,0.4555555284023285,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9987211227416992,0.6397022008895874,0.6053657531738281,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8678795695304871,0.4207730591297149,0.2955667078495025,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8520994782447815,0.3973172008991241,0.378482848405838,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7194762825965881,0.2336076647043228,1.0649229288101196,285.02850341796875,284.95001220703125,300.4617614746094,292.9616394042969,298.1956787109375,297.284912109375,285.0284118652344,1.0,0.6287930011749268,0.3833929300308227,0.3833929300308227,1.0,1.0,-3.362298488616944,0.962439239025116,2.3998591899871826,0.2070225924253463,0.995822250843048,0.995822250843048,0.0,172.99923706054688,184.0,57386.69140625,0.0,3159.396240234375,1.0,279.7369384765625,283.17877197265625,295.9447326660156,298.8913879394531,293.1499938964844,293.1499938964844,279.45001220703125,33987.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360354900360107,1.0,0.0,0.0,3.984752893447876,3.984777212142944,8.468398959848855e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9531.3740234375,0.0,1328.173828125,2371.396484375,0.0,2804.6982421875,0.8004921674728394,1.0,0.0,3.0,1.0,0.0
18105180,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9178059697151184,0.5031175017356873,0.4546369612216949,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9948928356170654,0.641103208065033,0.6071872711181641,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8640857338905334,0.4227147102355957,0.2972322404384613,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8476920127868652,0.397963136434555,0.3794900178909302,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7159808874130249,0.2341089695692062,1.068700075149536,284.8900756835937,284.95001220703125,300.4818115234375,292.948974609375,298.19354248046875,297.2763366699219,284.89117431640625,1.0,0.6321641206741333,0.3826228678226471,0.3826228678226471,1.0,1.0,-3.3711557388305664,0.9631494879722596,2.408006191253662,0.2059208005666732,0.8907951712608337,0.8907951712608337,0.0,177.18853759765625,187.0,58462.5078125,0.0,3203.350341796875,1.0,279.4615173339844,283.0189208984375,295.9881286621094,299.053466796875,293.1499938964844,293.1499938964844,279.75,37438.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472902774810791,1.0,0.0,0.0,3.9268064498901367,3.9268312454223633,8.22389495169773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8778.1337890625,0.0,1306.7476806640625,2371.396484375,0.0,2909.897705078125,0.7933122515678406,1.0,0.0,3.0,1.0,0.0
18105240,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9178059697151184,0.5031175017356873,0.4546369612216949,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9948928356170654,0.641103208065033,0.6071872711181641,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8640857338905334,0.4227147102355957,0.2972322404384613,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8476920127868652,0.397963136434555,0.3794900178909302,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7159808874130249,0.2341089695692062,1.068700075149536,284.8900756835937,284.95001220703125,300.4818115234375,292.948974609375,298.19354248046875,297.2763366699219,284.89117431640625,1.0,0.6321641206741333,0.3826228678226471,0.3826228678226471,1.0,1.0,-3.3711557388305664,0.9631494879722596,2.408006191253662,0.2059208005666732,0.8907951712608337,0.8907951712608337,0.0,177.18853759765625,187.0,58462.5078125,0.0,3203.350341796875,1.0,279.4615173339844,283.0189208984375,295.9881286621094,299.053466796875,293.1499938964844,293.1499938964844,279.75,37438.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472902774810791,1.0,0.0,0.0,3.9268064498901367,3.9268312454223633,8.22389495169773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8778.1337890625,0.0,1306.7476806640625,2371.396484375,0.0,2909.897705078125,0.7933122515678406,1.0,0.0,3.0,1.0,0.0
18105300,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.914246141910553,0.5027214288711548,0.4540358781814575,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9930110573768616,0.6422528624534607,0.608029842376709,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8622623085975647,0.4239357709884643,0.2979713678359985,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8455522656440735,0.3984478712081909,0.3798491656780243,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7141945958137512,0.2344192415475845,1.069981336593628,285.0094299316406,284.95001220703125,300.4919738769531,292.9423522949219,298.19488525390625,297.275390625,285.01336669921875,1.0,0.6336394548416138,0.382237821817398,0.382237821817398,1.0,1.0,-3.374307155609131,0.9630796909332277,2.411227464675904,0.2050914764404297,0.9695500135421752,0.9695500135421752,0.0,179.1627655029297,187.0,57563.828125,0.0,3221.835693359375,1.0,279.688232421875,283.1546630859375,295.9210205078125,298.8522033691406,293.1499938964844,293.1499938964844,279.75,35051.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420250415802002,1.0,0.0,0.0,3.957117795944214,3.957142114639282,8.351346423296491e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8989.2333984375,0.0,1313.170654296875,2371.396484375,0.0,2860.64111328125,0.7975030541419983,1.0,0.0,3.0,1.0,0.0
18105360,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9122244715690612,0.502656102180481,0.453935295343399,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9921252131462096,0.6437436938285828,0.6093640923500061,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8616085648536682,0.4254156947135925,0.2989730536937713,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8444847464561462,0.3991545736789703,0.3804885745048523,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7133125066757202,0.2348809689283371,1.0720220804214478,285.0249328613281,284.95001220703125,300.5021667480469,292.935546875,298.1987609863281,297.2776794433594,285.02471923828125,1.0,0.6352004408836365,0.3819098472595215,0.3819098472595215,1.0,1.0,-3.3802146911621094,0.9640851020812988,2.4161295890808105,0.2047330290079116,1.0,1.0,0.0,180.6117706298828,190.0,57637.41796875,0.0,3243.577392578125,1.0,279.7382507324219,283.16912841796875,295.9130249023437,298.87335205078125,293.1499938964844,293.1499938964844,279.45001220703125,34266.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394281268119812,1.0,0.0,0.0,4.014956474304199,4.014981269836426,8.597264127274684e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9552.9345703125,0.0,1356.64208984375,2371.396484375,0.0,2836.372802734375,0.8059531450271606,1.0,0.0,3.0,1.0,0.0
18105420,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9067109823226928,0.5010547637939453,0.4530120491981506,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9892511367797852,0.6455034613609314,0.6114821434020996,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8591060042381287,0.4274232387542724,0.3006587624549866,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8412818312644958,0.399761289358139,0.3814238011837005,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7105764746665955,0.2353046238422393,1.0752555131912231,284.8895568847656,284.95001220703125,300.5227966308594,292.9214782714844,298.19891357421875,297.2717590332031,284.8903503417969,1.0,0.6381428241729736,0.3812538981437683,0.3812538981437683,1.0,1.0,-3.388702630996704,0.9649835228919984,2.4237191677093506,0.2038829326629638,0.8974937796592712,0.8974937796592712,0.0,184.1013641357422,193.0,58702.48046875,0.0,3283.0712890625,1.0,279.46246337890625,283.0118408203125,295.9563293457031,299.0327453613281,293.1499938964844,293.1499938964844,279.1499938964844,37457.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499594926834106,1.0,0.0,0.0,3.952324867248535,3.9523496627807617,8.331128356076078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9723.107421875,0.0,1328.591796875,2371.396484375,0.0,2934.891357421875,0.7978681325912476,1.0,0.0,3.0,1.0,0.0
