time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105480,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9067109823226928,0.5010547637939453,0.4530120491981506,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9892511367797852,0.6455034613609314,0.6114821434020996,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8591060042381287,0.4274232387542724,0.3006587624549866,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8412818312644958,0.399761289358139,0.3814238011837005,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7105764746665955,0.2353046238422393,1.0752555131912231,284.8895568847656,284.95001220703125,300.5227966308594,292.9214782714844,298.19891357421875,297.2717590332031,284.8903503417969,1.0,0.6381428241729736,0.3812538981437683,0.3812538981437683,1.0,1.0,-3.388702630996704,0.9649835228919984,2.4237191677093506,0.2038829326629638,0.8974937796592712,0.8974937796592712,0.0,184.1013641357422,193.0,58702.48046875,0.0,3283.0712890625,1.0,279.46246337890625,283.0118408203125,295.9563293457031,299.0327453613281,293.1499938964844,293.1499938964844,279.1499938964844,37457.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499594926834106,1.0,0.0,0.0,3.952324867248535,3.9523496627807617,8.331128356076078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9723.107421875,0.0,1328.591796875,2371.396484375,0.0,2934.891357421875,0.7978681325912476,1.0,0.0,3.0,1.0,0.0
18105540,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9003608822822571,0.4991967976093292,0.4514058828353882,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9853650331497192,0.6469078660011292,0.6128900647163391,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8556454181671143,0.4291822612285614,0.3019489347934723,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8371686935424805,0.4000352919101715,0.3818140625953674,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7067847847938538,0.2354309409856796,1.076569437980652,284.8627319335937,284.95001220703125,300.54364013671875,292.9068298339844,298.1971130371094,297.2633056640625,284.8649597167969,1.0,0.6406047940254211,0.3805979490280151,0.3805979490280151,1.0,1.0,-3.3920657634735107,0.9641698002815248,2.427896022796631,0.2023453712463379,0.8074567317962646,0.8074567317962646,0.0,187.93312072753903,196.0,58816.28125,0.0,3312.965576171875,1.0,279.1651916503906,282.9630126953125,295.9311828613281,299.0341796875,293.1499938964844,293.1499938964844,279.45001220703125,40388.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577231764793396,1.0,0.0,0.0,3.6984400749206543,3.6984634399414062,7.295174668797699e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8838.3154296875,0.0,1146.180419921875,2371.396484375,0.0,3007.653076171875,0.7575193047523499,1.0,0.0,3.0,1.0,0.0
18105600,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9003608822822571,0.4991967976093292,0.4514058828353882,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9853650331497192,0.6469078660011292,0.6128900647163391,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8556454181671143,0.4291822612285614,0.3019489347934723,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8371686935424805,0.4000352919101715,0.3818140625953674,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7067847847938538,0.2354309409856796,1.076569437980652,284.8627319335937,284.95001220703125,300.54364013671875,292.9068298339844,298.1971130371094,297.2633056640625,284.8649597167969,1.0,0.6406047940254211,0.3805979490280151,0.3805979490280151,1.0,1.0,-3.3920657634735107,0.9641698002815248,2.427896022796631,0.2023453712463379,0.8074567317962646,0.8074567317962646,0.0,187.93312072753903,196.0,58816.28125,0.0,3312.965576171875,1.0,279.1651916503906,282.9630126953125,295.9311828613281,299.0341796875,293.1499938964844,293.1499938964844,279.45001220703125,40388.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577231764793396,1.0,0.0,0.0,3.6984400749206543,3.6984634399414062,7.295174668797699e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8838.3154296875,0.0,1146.180419921875,2371.396484375,0.0,3007.653076171875,0.7575193047523499,1.0,0.0,3.0,1.0,0.0
18105660,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8972234725952148,0.4990279376506805,0.4510188102722168,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9838882684707642,0.6497858166694641,0.6153533458709717,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8548367619514465,0.4321711361408233,0.3038873672485351,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8354493379592896,0.4013015329837799,0.3828576803207397,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7051663994789124,0.2361831814050674,1.0795698165893557,284.9906616210937,284.95001220703125,300.564697265625,292.89166259765625,298.2055053710937,297.2684936523437,284.99127197265625,1.0,0.6432445049285889,0.3799817562103271,0.3799817562103271,1.0,1.0,-3.401747465133667,0.9655745625495912,2.4361729621887207,0.2014804184436798,0.8965480327606201,0.8965480327606201,0.0,190.47398376464844,199.0,58067.0234375,0.0,3350.024169921875,1.0,279.4349670410156,283.1048889160156,295.8525085449219,298.8330993652344,293.1499938964844,293.1499938964844,279.75,34851.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458890914916992,1.0,0.0,0.0,3.780030488967896,3.780053377151489,7.620600399604882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8691.794921875,0.0,1166.8643798828125,2371.396484375,0.0,2896.783447265625,0.7656390070915222,1.0,0.0,3.0,1.0,0.0
18105720,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8972234725952148,0.4990279376506805,0.4510188102722168,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9838882684707642,0.6497858166694641,0.6153533458709717,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8548367619514465,0.4321711361408233,0.3038873672485351,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8354493379592896,0.4013015329837799,0.3828576803207397,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7051663994789124,0.2361831814050674,1.0795698165893557,284.9906616210937,284.95001220703125,300.564697265625,292.89166259765625,298.2055053710937,297.2684936523437,284.99127197265625,1.0,0.6432445049285889,0.3799817562103271,0.3799817562103271,1.0,1.0,-3.401747465133667,0.9655745625495912,2.4361729621887207,0.2014804184436798,0.8965480327606201,0.8965480327606201,0.0,190.47398376464844,199.0,58067.0234375,0.0,3350.024169921875,1.0,279.4349670410156,283.1048889160156,295.8525085449219,298.8330993652344,293.1499938964844,293.1499938964844,279.75,34851.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458890914916992,1.0,0.0,0.0,3.780030488967896,3.780053377151489,7.620600399604882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8691.794921875,0.0,1166.8643798828125,2371.396484375,0.0,2896.783447265625,0.7656390070915222,1.0,0.0,3.0,1.0,0.0
18105780,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8956796526908875,0.4992173314094543,0.4511233866214752,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.983461618423462,0.652317464351654,0.617652952671051,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.8549842834472656,0.4347694814205169,0.3056469559669494,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.8348612189292908,0.4025709927082062,0.3840039670467376,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.704680860042572,0.2370051592588424,1.083126187324524,285.0926513671875,284.95001220703125,300.5807800292969,292.8798522949219,298.2142944335937,297.27557373046875,285.0923767089844,1.0,0.6455403566360474,0.3795134723186493,0.3795134723186493,1.0,1.0,-3.412407159805298,0.967731773853302,2.4446754455566406,0.2012251913547516,1.0,1.0,0.0,192.1591339111328,199.0,57501.94140625,0.0,3384.560302734375,1.0,279.7184753417969,283.222900390625,295.8324279785156,298.7477111816406,293.1499938964844,293.1499938964844,279.75,32576.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372945189476013,1.0,0.0,0.0,3.919657468795776,3.9196810722351074,8.193978260351287e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9019.6513671875,0.0,1261.6512451171875,2371.396484375,0.0,2816.44873046875,0.787552535533905,1.0,0.0,3.0,1.0,0.0
18105840,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.8952597379684448,0.4992272853851318,0.4512029886245727,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.98338121175766,0.6530809998512268,0.6184297204017639,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8550939559936523,0.435571938753128,0.3062389194965362,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8347358107566833,0.4029627442359924,0.3844112753868103,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7045959830284119,0.2372694164514541,1.0844261646270752,285.0892944335937,284.95001220703125,300.5858764648437,292.8760681152344,298.2168884277344,297.2774963378906,285.08892822265625,1.0,0.6463150382041931,0.3793655931949615,0.3793655931949615,1.0,1.0,-3.416203022003174,0.9685524702072144,2.44765043258667,0.2012095004320144,1.0,1.0,0.0,192.68804931640625,202.0,57581.125,0.0,3396.488037109375,1.0,279.7349548339844,283.22003173828125,295.8457336425781,298.7833251953125,293.1499938964844,293.1499938964844,279.45001220703125,33038.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837111234664917,1.0,0.0,0.0,3.948860883712769,3.948884725570679,8.316530966112623e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9518.0869140625,0.0,1289.857177734375,2371.396484375,0.0,2814.73779296875,0.7928014993667603,1.0,0.0,3.0,1.0,0.0
18105900,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.893724799156189,0.4986778199672699,0.4510954320430755,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9826610088348388,0.6541637778282166,0.6198029518127441,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8547698855400085,0.4368568062782287,0.307341456413269,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8339770436286926,0.4034546315670013,0.3851203620433807,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.7039571404457092,0.237620860338211,1.0867983102798462,284.9557800292969,284.95001220703125,300.5965270996094,292.8681640625,298.2189025878906,297.27703857421875,284.9482727050781,1.0,0.6478981375694275,0.3790574967861175,0.3790574967861175,1.0,1.0,-3.422764778137207,0.9698085784912108,2.452956199645996,0.2010946720838546,0.9611997008323668,0.9611997008323668,0.0,194.10061645507807,202.0,58915.88671875,0.0,3420.070556640625,1.0,279.5095520019531,283.0611572265625,295.91064453125,299.0087585449219,293.1499938964844,293.1499938964844,279.45001220703125,34239.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451531529426575,1.0,0.0,0.0,3.98395037651062,3.983974695205689,8.464988354717207e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9353.4423828125,0.0,1329.5430908203125,2371.396484375,0.0,2889.89697265625,0.7998576164245605,1.0,0.0,3.0,1.0,0.0
18105960,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8908643126487732,0.4976202249526977,0.450381726026535,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9808003306388856,0.6547442674636841,0.620593249797821,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8533174395561218,0.4377592206001282,0.308118611574173,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8321849703788757,0.4035841822624206,0.3854483366012573,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7023151516914368,0.2377157211303711,1.0880411863327026,284.9148254394531,284.95001220703125,300.6072082519531,292.8601379394531,298.2173156738281,297.2718505859375,284.9145812988281,1.0,0.6492897272109985,0.3786928653717041,0.3786928653717041,1.0,1.0,-3.425687789916992,0.9696967005729676,2.45599102973938,0.2004301249980926,0.9265460968017578,0.9265460968017578,0.0,196.074462890625,205.0,59024.54296875,0.0,3438.468017578125,1.0,279.461669921875,283.02197265625,295.9092712402344,298.9962158203125,293.1499938964844,293.1499938964844,279.1499938964844,35955.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507795333862305,1.0,0.0,0.0,3.963867664337158,3.9638922214508057,8.379861355933826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9746.4423828125,0.0,1326.279052734375,2371.396484375,0.0,2942.57275390625,0.7982566952705383,1.0,0.0,3.0,1.0,0.0
18106020,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8845232129096985,0.4954262375831604,0.448522001504898,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9763473868370056,0.6556613445281982,0.621609091758728,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8498342633247375,0.4394183158874511,0.3093751668930053,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8279951214790344,0.403577446937561,0.3856338858604431,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.698316216468811,0.237636998295784,1.0886961221694946,284.85699462890625,284.95001220703125,300.6285705566406,292.8439636230469,298.2129821777344,297.26025390625,284.8593444824219,1.0,0.6516234874725342,0.3779636025428772,0.3779636025428772,1.0,1.0,-3.427197456359864,0.9680177569389344,2.459179878234864,0.1984712034463882,0.8206211924552917,0.8206211924552917,0.0,200.20376586914065,208.0,59294.53515625,0.0,3466.192138671875,1.0,279.1647033691406,282.9439697265625,295.8815002441406,299.0096435546875,293.1499938964844,293.1499938964844,279.45001220703125,39909.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613728284835815,1.0,0.0,0.0,3.746635437011719,3.74665904045105,7.486544859602873e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8864.5625,0.0,1179.7611083984375,2371.396484375,0.0,3041.88134765625,0.7651105523109436,1.0,0.0,3.0,1.0,0.0
18106080,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8845232129096985,0.4954262375831604,0.448522001504898,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9763473868370056,0.6556613445281982,0.621609091758728,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8498342633247375,0.4394183158874511,0.3093751668930053,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8279951214790344,0.403577446937561,0.3856338858604431,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.698316216468811,0.237636998295784,1.0886961221694946,284.85699462890625,284.95001220703125,300.6285705566406,292.8439636230469,298.2129821777344,297.26025390625,284.8593444824219,1.0,0.6516234874725342,0.3779636025428772,0.3779636025428772,1.0,1.0,-3.427197456359864,0.9680177569389344,2.459179878234864,0.1984712034463882,0.8206211924552917,0.8206211924552917,0.0,200.20376586914065,208.0,59294.53515625,0.0,3466.192138671875,1.0,279.1647033691406,282.9439697265625,295.8815002441406,299.0096435546875,293.1499938964844,293.1499938964844,279.45001220703125,39909.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613728284835815,1.0,0.0,0.0,3.746635437011719,3.74665904045105,7.486544859602873e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8864.5625,0.0,1179.7611083984375,2371.396484375,0.0,3041.88134765625,0.7651105523109436,1.0,0.0,3.0,1.0,0.0
18106140,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8813047409057617,0.4951116740703583,0.4479514360427856,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9745197892189026,0.6582075357437134,0.6237121224403381,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8489639163017273,0.4424375593662262,0.3113068044185638,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8261238932609558,0.4046339094638824,0.3864544630050659,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6964647173881531,0.2381991595029831,1.0908046960830688,284.9878234863281,284.95001220703125,300.6499938964844,292.82763671875,298.2201232910156,297.26422119140625,284.9883728027344,1.0,0.6540496349334717,0.3772343099117279,0.3772343099117279,1.0,1.0,-3.434875011444092,0.9683817028999328,2.466493368148804,0.1969984620809555,0.9088541865348816,0.9088541865348816,0.0,202.8863983154297,211.0,58467.51171875,0.0,3500.09130859375,1.0,279.4354553222656,283.089599609375,295.7935485839844,298.796142578125,293.1499938964844,293.1499938964844,279.1499938964844,34871.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505166172981262,1.0,0.0,0.0,3.822595834732056,3.822619199752808,7.79319123012101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9600.6240234375,0.0,1200.69970703125,2371.396484375,0.0,2940.10986328125,0.7730429172515869,1.0,0.0,3.0,1.0,0.0
18106200,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8813047409057617,0.4951116740703583,0.4479514360427856,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9745197892189026,0.6582075357437134,0.6237121224403381,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8489639163017273,0.4424375593662262,0.3113068044185638,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8261238932609558,0.4046339094638824,0.3864544630050659,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6964647173881531,0.2381991595029831,1.0908046960830688,284.9878234863281,284.95001220703125,300.6499938964844,292.82763671875,298.2201232910156,297.26422119140625,284.9883728027344,1.0,0.6540496349334717,0.3772343099117279,0.3772343099117279,1.0,1.0,-3.434875011444092,0.9683817028999328,2.466493368148804,0.1969984620809555,0.9088541865348816,0.9088541865348816,0.0,202.8863983154297,211.0,58467.51171875,0.0,3500.09130859375,1.0,279.4354553222656,283.089599609375,295.7935485839844,298.796142578125,293.1499938964844,293.1499938964844,279.1499938964844,34871.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505166172981262,1.0,0.0,0.0,3.822595834732056,3.822619199752808,7.79319123012101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9600.6240234375,0.0,1200.69970703125,2371.396484375,0.0,2940.10986328125,0.7730429172515869,1.0,0.0,3.0,1.0,0.0
18106260,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8776237368583679,0.4937832951545715,0.4471499621868133,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9722443222999572,0.6598906517028809,0.6256643533706665,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.847754955291748,0.4448486864566803,0.3132042586803436,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8239769339561462,0.405220478773117,0.3872854709625244,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6944186687469482,0.2385188490152359,1.0932562351226809,284.9028625488281,284.95001220703125,300.6714172363281,292.8111877441406,298.22235107421875,297.2608947753906,284.9037780761719,1.0,0.6565909385681152,0.3766534626483917,0.3766534626483917,1.0,1.0,-3.4424972534179688,0.9691354632377625,2.473361730575561,0.196168839931488,0.8287161588668823,0.8287161588668823,0.0,205.91015625,214.0,59145.48046875,0.0,3535.982666015625,1.0,279.1645202636719,282.9820251464844,295.8329467773437,298.9319152832031,293.1499938964844,293.1499938964844,279.45001220703125,38204.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582699298858643,1.0,0.0,0.0,3.702535629272461,3.702558517456055,7.311340937121713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8848.865234375,0.0,1132.7401123046875,2371.396484375,0.0,3012.780029296875,0.7556345462799072,1.0,0.0,3.0,1.0,0.0
18106320,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8776237368583679,0.4937832951545715,0.4471499621868133,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9722443222999572,0.6598906517028809,0.6256643533706665,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.847754955291748,0.4448486864566803,0.3132042586803436,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8239769339561462,0.405220478773117,0.3872854709625244,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6944186687469482,0.2385188490152359,1.0932562351226809,284.9028625488281,284.95001220703125,300.6714172363281,292.8111877441406,298.22235107421875,297.2608947753906,284.9037780761719,1.0,0.6565909385681152,0.3766534626483917,0.3766534626483917,1.0,1.0,-3.4424972534179688,0.9691354632377625,2.473361730575561,0.196168839931488,0.8287161588668823,0.8287161588668823,0.0,205.91015625,214.0,59145.48046875,0.0,3535.982666015625,1.0,279.1645202636719,282.9820251464844,295.8329467773437,298.9319152832031,293.1499938964844,293.1499938964844,279.45001220703125,38204.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582699298858643,1.0,0.0,0.0,3.702535629272461,3.702558517456055,7.311340937121713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8848.865234375,0.0,1132.7401123046875,2371.396484375,0.0,3012.780029296875,0.7556345462799072,1.0,0.0,3.0,1.0,0.0
18106380,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8746769428253174,0.4934492111206054,0.4466732442378998,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9705654382705688,0.6623992919921875,0.6278501152992249,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8471512794494629,0.447992593050003,0.3152903020381927,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8223424553871155,0.4063378870487213,0.3882509469985962,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6928452849388123,0.2391559183597564,1.095982789993286,285.008056640625,284.95001220703125,300.6928100585937,292.7947692871094,298.23028564453125,297.2653503417969,285.0079040527344,1.0,0.6591729521751404,0.3760726153850555,0.3760726153850555,1.0,1.0,-3.4514944553375244,0.9703576564788818,2.4811367988586426,0.1953093856573104,0.920416533946991,0.920416533946991,0.0,208.60939025878903,217.0,58522.73828125,0.0,3573.42724609375,1.0,279.4351806640625,283.1024780273437,295.7681579589844,298.7680969238281,293.1499938964844,293.1499938964844,279.1499938964844,34080.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495901226997375,1.0,0.0,0.0,3.813741683959961,3.813764810562134,7.757130902064091e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9600.1337890625,0.0,1187.4493408203125,2371.396484375,0.0,2931.43212890625,0.7706406712532043,1.0,0.0,3.0,1.0,0.0
18106440,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8746769428253174,0.4934492111206054,0.4466732442378998,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9705654382705688,0.6623992919921875,0.6278501152992249,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8471512794494629,0.447992593050003,0.3152903020381927,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8223424553871155,0.4063378870487213,0.3882509469985962,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6928452849388123,0.2391559183597564,1.095982789993286,285.008056640625,284.95001220703125,300.6928100585937,292.7947692871094,298.23028564453125,297.2653503417969,285.0079040527344,1.0,0.6591729521751404,0.3760726153850555,0.3760726153850555,1.0,1.0,-3.4514944553375244,0.9703576564788818,2.4811367988586426,0.1953093856573104,0.920416533946991,0.920416533946991,0.0,208.60939025878903,217.0,58522.73828125,0.0,3573.42724609375,1.0,279.4351806640625,283.1024780273437,295.7681579589844,298.7680969238281,293.1499938964844,293.1499938964844,279.1499938964844,34080.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495901226997375,1.0,0.0,0.0,3.813741683959961,3.813764810562134,7.757130902064091e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9600.1337890625,0.0,1187.4493408203125,2371.396484375,0.0,2931.43212890625,0.7706406712532043,1.0,0.0,3.0,1.0,0.0
18106500,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8731775283813477,0.4928224682807922,0.446439653635025,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9696847796440125,0.6632512211799622,0.6289581060409546,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8468361496925354,0.4492726922035217,0.3163622319698334,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8215188980102539,0.406669408082962,0.388774573802948,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.6920760273933411,0.2393527179956436,1.097560167312622,284.8952331542969,284.95001220703125,300.7034606933594,292.7865905761719,298.23175048828125,297.2641906738281,284.8924865722656,1.0,0.660525918006897,0.3757821917533874,0.3757821917533874,1.0,1.0,-3.4563684463500977,0.9710825085639954,2.485285997390747,0.1950267702341079,0.8466414213180542,0.8466414213180542,0.0,210.0319061279297,217.0,59455.53125,0.0,3593.5419921875,1.0,279.2138366699219,282.97100830078125,295.8191833496094,298.9578857421875,293.1499938964844,293.1499938964844,279.1499938964844,36765.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559092283248901,1.0,0.0,0.0,3.7903456687927246,3.790369033813477,7.66224786730163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9392.7529296875,0.0,1189.832763671875,2371.396484375,0.0,2990.6455078125,0.7677023410797119,1.0,0.0,3.0,1.0,0.0
18106560,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.870853066444397,0.4919794201850891,0.4457773864269256,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9679869413375854,0.6638668179512024,0.6296446919441223,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8458141088485718,0.4503844082355499,0.3172016441822052,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.820034921169281,0.4068243205547333,0.3890286684036255,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6906684637069702,0.2394177615642547,1.098346471786499,284.9049072265625,284.95001220703125,300.714111328125,292.7784423828125,298.2313537597656,297.2606811523437,284.9060363769531,1.0,0.6617448925971985,0.3754410147666931,0.3754410147666931,1.0,1.0,-3.4586620330810547,0.9708146452903748,2.4878475666046143,0.1943039298057556,0.8353740572929382,0.8353740572929382,0.0,211.84674072265625,220.0,59305.2890625,0.0,3609.7939453125,1.0,279.1641845703125,282.9779357910156,295.80926513671875,298.91650390625,293.1499938964844,293.1499938964844,279.45001220703125,37884.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592419624328613,1.0,0.0,0.0,3.715975284576416,3.7159981727600098,7.364515113295056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8855.8388671875,0.0,1140.56787109375,2371.396484375,0.0,3021.895751953125,0.7575164437294006,1.0,0.0,3.0,1.0,0.0
18106620,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8677784204483032,0.4915513098239898,0.4451963305473327,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.966029405593872,0.6661877632141113,0.6316376328468323,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8450851440429688,0.4535341560840606,0.3192823827266693,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8182239532470703,0.407834380865097,0.3898892402648926,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6889268755912781,0.2399712651968002,1.1007200479507446,285.0087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.2381591796875,297.26422119140625,285.0085754394531,1.0,0.6642744541168213,0.3747586905956268,0.3747586905956268,1.0,1.0,-3.4667444229125977,0.9714107513427734,2.495333671569824,0.1930200159549713,0.9271209836006165,0.9271209836006165,0.0,214.70265197753903,223.0,58677.5,0.0,3646.28662109375,1.0,279.4353332519531,283.0973205566406,295.73980712890625,298.74835205078125,293.1499938964844,293.1499938964844,279.1499938964844,34009.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513776659965515,1.0,0.0,0.0,3.829546689987183,3.829569578170776,7.82155780143512e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9610.3642578125,0.0,1199.4954833984375,2371.396484375,0.0,2948.176025390625,0.7733142971992493,1.0,0.0,3.0,1.0,0.0
18106680,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8677784204483032,0.4915513098239898,0.4451963305473327,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.966029405593872,0.6661877632141113,0.6316376328468323,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8450851440429688,0.4535341560840606,0.3192823827266693,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8182239532470703,0.407834380865097,0.3898892402648926,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6889268755912781,0.2399712651968002,1.1007200479507446,285.0087890625,284.95001220703125,300.7353210449219,292.7622985839844,298.2381591796875,297.26422119140625,285.0085754394531,1.0,0.6642744541168213,0.3747586905956268,0.3747586905956268,1.0,1.0,-3.4667444229125977,0.9714107513427734,2.495333671569824,0.1930200159549713,0.9271209836006165,0.9271209836006165,0.0,214.70265197753903,223.0,58677.5,0.0,3646.28662109375,1.0,279.4353332519531,283.0973205566406,295.73980712890625,298.74835205078125,293.1499938964844,293.1499938964844,279.1499938964844,34009.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513776659965515,1.0,0.0,0.0,3.829546689987183,3.829569578170776,7.82155780143512e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9610.3642578125,0.0,1199.4954833984375,2371.396484375,0.0,2948.176025390625,0.7733142971992493,1.0,0.0,3.0,1.0,0.0
18106740,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8640296459197998,0.4900380373001098,0.4442555904388428,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9633314609527588,0.6675043702125549,0.6332878470420837,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8437837958335876,0.455954760313034,0.3212126493453979,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8158739805221558,0.4082370102405548,0.3905869722366333,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6867156028747559,0.2401597648859024,1.1027612686157229,284.90289306640625,284.95001220703125,300.75634765625,292.74639892578125,298.23846435546875,297.25897216796875,284.9036865234375,1.0,0.6667728424072266,0.3740763962268829,0.3740763962268829,1.0,1.0,-3.4732232093811035,0.9714605212211608,2.501762866973877,0.1917611956596374,0.8394294381141663,0.8394294381141663,0.0,217.9981384277344,226.0,59477.23828125,0.0,3681.607421875,1.0,279.16424560546875,282.9698791503906,295.7780456542969,298.8936462402344,293.1499938964844,293.1499938964844,279.45001220703125,37802.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612272143363953,1.0,0.0,0.0,3.735090732574463,3.735113859176636,7.440478384523885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8863.0712890625,0.0,1154.635498046875,2371.396484375,0.0,3040.51513671875,0.7607123255729675,1.0,0.0,3.0,1.0,0.0
18106800,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8640296459197998,0.4900380373001098,0.4442555904388428,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9633314609527588,0.6675043702125549,0.6332878470420837,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8437837958335876,0.455954760313034,0.3212126493453979,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8158739805221558,0.4082370102405548,0.3905869722366333,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6867156028747559,0.2401597648859024,1.1027612686157229,284.90289306640625,284.95001220703125,300.75634765625,292.74639892578125,298.23846435546875,297.25897216796875,284.9036865234375,1.0,0.6667728424072266,0.3740763962268829,0.3740763962268829,1.0,1.0,-3.4732232093811035,0.9714605212211608,2.501762866973877,0.1917611956596374,0.8394294381141663,0.8394294381141663,0.0,217.9981384277344,226.0,59477.23828125,0.0,3681.607421875,1.0,279.16424560546875,282.9698791503906,295.7780456542969,298.8936462402344,293.1499938964844,293.1499938964844,279.45001220703125,37802.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612272143363953,1.0,0.0,0.0,3.735090732574463,3.735113859176636,7.440478384523885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8863.0712890625,0.0,1154.635498046875,2371.396484375,0.0,3040.51513671875,0.7607123255729675,1.0,0.0,3.0,1.0,0.0
18106860,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8610947132110596,0.4896038174629211,0.4436639547348022,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9613563418388368,0.669719934463501,0.6351734399795532,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.84315425157547,0.4591745734214782,0.3233362734317779,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8140823245048523,0.4091947376728058,0.3913919329643249,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6849989891052246,0.2406604290008545,1.1048768758773804,285.0085754394531,284.95001220703125,300.7771911621094,292.7308959960937,298.2452392578125,297.2624206542969,285.0083923339844,1.0,0.669228196144104,0.3734373450279236,0.3734373450279236,1.0,1.0,-3.4808380603790283,0.9720114469528198,2.508826732635498,0.1905331164598465,0.9315520524978638,0.9315520524978638,0.0,220.8508758544922,229.0,58810.91015625,0.0,3717.230224609375,1.0,279.4355163574219,283.0917663574219,295.7080993652344,298.72314453125,293.1499938964844,293.1499938964844,279.1499938964844,34052.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532888889312744,1.0,0.0,0.0,3.8442344665527344,3.8442575931549072,7.881670853748801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9617.287109375,0.0,1211.6260986328125,2371.396484375,0.0,2966.084228515625,0.7759218811988831,1.0,0.0,3.0,1.0,0.0
18106920,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8610947132110596,0.4896038174629211,0.4436639547348022,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9613563418388368,0.669719934463501,0.6351734399795532,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.84315425157547,0.4591745734214782,0.3233362734317779,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8140823245048523,0.4091947376728058,0.3913919329643249,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6849989891052246,0.2406604290008545,1.1048768758773804,285.0085754394531,284.95001220703125,300.7771911621094,292.7308959960937,298.2452392578125,297.2624206542969,285.0083923339844,1.0,0.669228196144104,0.3734373450279236,0.3734373450279236,1.0,1.0,-3.4808380603790283,0.9720114469528198,2.508826732635498,0.1905331164598465,0.9315520524978638,0.9315520524978638,0.0,220.8508758544922,229.0,58810.91015625,0.0,3717.230224609375,1.0,279.4355163574219,283.0917663574219,295.7080993652344,298.72314453125,293.1499938964844,293.1499938964844,279.1499938964844,34052.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532888889312744,1.0,0.0,0.0,3.8442344665527344,3.8442575931549072,7.881670853748801e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9617.287109375,0.0,1211.6260986328125,2371.396484375,0.0,2966.084228515625,0.7759218811988831,1.0,0.0,3.0,1.0,0.0
18106980,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8582431674003601,0.4883360266685486,0.442956268787384,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.959251582622528,0.6707529425621033,0.6365653872489929,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8422967791557312,0.4612686336040497,0.3250439465045929,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8122655153274536,0.4095110595226288,0.3919994235038757,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6833128333091736,0.2407976686954498,1.1065994501113892,284.89599609375,284.95001220703125,300.7945251464844,292.7182006835937,298.2455139160156,297.2580871582031,284.89727783203125,1.0,0.6713051795959473,0.3729005455970764,0.3729005455970764,1.0,1.0,-3.486527442932129,0.9722296595573424,2.5142977237701416,0.1896174401044845,0.844377875328064,0.844377875328064,0.0,223.5411071777344,229.0,59644.83203125,0.0,3747.251953125,1.0,279.1726379394531,282.95953369140625,295.75469970703125,298.88531494140625,293.1499938964844,293.1499938964844,279.1499938964844,37905.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624759912490845,1.0,0.0,0.0,3.764109611511232,3.7641329765319824,7.556541277153883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9322.5546875,0.0,1178.00537109375,2371.396484375,0.0,3052.228759765625,0.7656097412109375,1.0,0.0,3.0,1.0,0.0
18107040,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8575450778007507,0.4880938827991485,0.4427281618118286,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9586777091026306,0.6709351539611816,0.6367327570915222,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8419959545135498,0.4616633057594299,0.3253161907196045,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8117812275886536,0.4095542132854461,0.3920500576496124,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6828621625900269,0.2408059537410736,1.1067240238189695,284.9015197753906,284.95001220703125,300.7978210449219,292.7158203125,298.2454528808594,297.25714111328125,284.90234375,1.0,0.6716629862785339,0.3727983236312866,0.3727983236312866,1.0,1.0,-3.486992359161377,0.9720697999000548,2.514922618865967,0.1893563717603683,0.842582643032074,0.842582643032074,0.0,224.1300048828125,232.0,59618.203125,0.0,3751.9091796875,1.0,279.1640930175781,282.9632263183594,295.7470092773437,298.8690185546875,293.1499938964844,293.1499938964844,279.45001220703125,37815.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630363345146179,1.0,0.0,0.0,3.750266790390015,3.750289916992188,7.5010638056483e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8866.884765625,0.0,1166.5040283203125,2371.396484375,0.0,3057.485107421875,0.7633338570594788,1.0,0.0,3.0,1.0,0.0
18107100,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8557867407798767,0.4877760708332062,0.4422290623188019,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9573091864585876,0.6718948483467102,0.6374368667602539,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8414168357849121,0.4632244110107422,0.326284110546112,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8105928897857666,0.4099355936050415,0.3923088610172272,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.6817466616630554,0.2409799695014953,1.107335090637207,285.0071716308594,284.95001220703125,300.8080444335937,292.70849609375,298.2479553222656,297.2578125,285.0094299316406,1.0,0.6728025078773499,0.3724787831306457,0.3724787831306457,1.0,1.0,-3.48944354057312,0.9718981981277466,2.517545223236084,0.18858303129673,0.9142351150512696,0.9142351150512696,0.0,225.7352752685547,232.0,58827.16015625,0.0,3767.547607421875,1.0,279.38433837890625,283.0833435058594,295.6833190917969,298.6737365722656,293.1499938964844,293.1499938964844,279.45001220703125,34811.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575987815856934,1.0,0.0,0.0,3.792824745178223,3.792847633361816,7.6722739095203e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9069.4482421875,0.0,1176.6021728515625,2371.396484375,0.0,3006.48681640625,0.7687596082687378,1.0,0.0,3.0,1.0,0.0
18107160,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8547552824020386,0.4876665472984314,0.4421308636665344,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9567046165466307,0.6730615496635437,0.6385212540626526,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8414725661277771,0.4649673700332641,0.3274892270565033,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8100102543830872,0.4104775786399841,0.3928143978118896,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6811930537223816,0.2412711828947067,1.1086562871932983,285.0093688964844,284.95001220703125,300.81817626953125,292.7012939453125,298.2521057128906,297.2607421875,285.0087585449219,1.0,0.6740596890449524,0.3721582591533661,0.3721582591533661,1.0,1.0,-3.49427342414856,0.9724960327148438,2.521777391433716,0.1880731880664825,0.9358470439910888,0.9358470439910888,0.0,226.9744415283203,235.0,58931.15625,0.0,3786.92822265625,1.0,279.43658447265625,283.08709716796875,295.677001953125,298.69757080078125,293.1499938964844,293.1499938964844,279.1499938964844,34033.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549435138702393,1.0,0.0,0.0,3.8587546348571777,3.8587779998779297,7.94132347436971e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9625.3310546875,0.0,1223.2210693359375,2371.396484375,0.0,2981.5927734375,0.778273344039917,1.0,0.0,3.0,1.0,0.0
18107220,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8514090180397034,0.486164391040802,0.4412132501602173,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.954068124294281,0.6741812825202942,0.6400040984153748,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8404620289802551,0.467529684305191,0.3295280337333679,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8077532052993774,0.4108027517795563,0.3934469223022461,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6791473627090454,0.2413842976093292,1.1103726625442505,284.9007873535156,284.95001220703125,300.8382263183594,292.6874389648437,298.25213623046875,297.2554626464844,284.901611328125,1.0,0.6764466166496277,0.3715172410011291,0.3715172410011291,1.0,1.0,-3.5002408027648926,0.9724716544151306,2.527769088745117,0.1868585795164108,0.8457772731781006,0.8457772731781006,0.0,230.2327575683593,238.0,59748.79296875,0.0,3821.25634765625,1.0,279.1640319824219,282.9573669433594,295.7181701660156,298.84588623046875,293.1499938964844,293.1499938964844,279.45001220703125,37811.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646392822265625,1.0,0.0,0.0,3.764163732528688,3.76418709754944,7.556758419013931e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8870.556640625,0.0,1177.32373046875,2371.396484375,0.0,3072.521484375,0.7657359838485718,1.0,0.0,3.0,1.0,0.0
18107280,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8514090180397034,0.486164391040802,0.4412132501602173,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.954068124294281,0.6741812825202942,0.6400040984153748,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8404620289802551,0.467529684305191,0.3295280337333679,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8077532052993774,0.4108027517795563,0.3934469223022461,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6791473627090454,0.2413842976093292,1.1103726625442505,284.9007873535156,284.95001220703125,300.8382263183594,292.6874389648437,298.25213623046875,297.2554626464844,284.901611328125,1.0,0.6764466166496277,0.3715172410011291,0.3715172410011291,1.0,1.0,-3.5002408027648926,0.9724716544151306,2.527769088745117,0.1868585795164108,0.8457772731781006,0.8457772731781006,0.0,230.2327575683593,238.0,59748.79296875,0.0,3821.25634765625,1.0,279.1640319824219,282.9573669433594,295.7181701660156,298.84588623046875,293.1499938964844,293.1499938964844,279.45001220703125,37811.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646392822265625,1.0,0.0,0.0,3.764163732528688,3.76418709754944,7.556758419013931e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8870.556640625,0.0,1177.32373046875,2371.396484375,0.0,3072.521484375,0.7657359838485718,1.0,0.0,3.0,1.0,0.0
