time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107340,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.848776638507843,0.4857449233531952,0.4406279027462005,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.952123999595642,0.6762201189994812,0.6417124271392822,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8400567770004272,0.4709200859069824,0.3317610025405884,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8060067296028137,0.4116966724395752,0.394184410572052,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6775448322296143,0.2418210506439209,1.112176775932312,285.0096740722656,284.95001220703125,300.8579406738281,292.6742858886719,298.2586669921875,297.2592163085937,285.0094909667969,1.0,0.6787980198860168,0.3708761930465698,0.3708761930465698,1.0,1.0,-3.5073254108428955,0.9728140234947203,2.5345113277435303,0.1855342835187912,0.9397792816162108,0.9397792816162108,0.0,233.0609741210937,226.0,59045.7890625,0.0,3855.943603515625,1.0,279.435791015625,283.08282470703125,295.65045166015625,298.6759948730469,293.1499938964844,293.1499938964844,279.1499938964844,34109.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564910292625427,1.0,0.0,0.0,3.86931037902832,3.8693339824676514,7.984830858731584e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9628.83984375,0.0,1232.4132080078125,2371.396484375,0.0,2996.1005859375,0.7803693413734436,1.0,0.0,3.0,1.0,0.0
18107400,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.848776638507843,0.4857449233531952,0.4406279027462005,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.952123999595642,0.6762201189994812,0.6417124271392822,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8400567770004272,0.4709200859069824,0.3317610025405884,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8060067296028137,0.4116966724395752,0.394184410572052,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6775448322296143,0.2418210506439209,1.112176775932312,285.0096740722656,284.95001220703125,300.8579406738281,292.6742858886719,298.2586669921875,297.2592163085937,285.0094909667969,1.0,0.6787980198860168,0.3708761930465698,0.3708761930465698,1.0,1.0,-3.5073254108428955,0.9728140234947203,2.5345113277435303,0.1855342835187912,0.9397792816162108,0.9397792816162108,0.0,233.0609741210937,226.0,59045.7890625,0.0,3855.943603515625,1.0,279.435791015625,283.08282470703125,295.65045166015625,298.6759948730469,293.1499938964844,293.1499938964844,279.1499938964844,34109.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564910292625427,1.0,0.0,0.0,3.86931037902832,3.8693339824676514,7.984830858731584e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9628.83984375,0.0,1232.4132080078125,2371.396484375,0.0,2996.1005859375,0.7803693413734436,1.0,0.0,3.0,1.0,0.0
18107460,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8515356183052063,0.4842665791511535,0.4394627511501312,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.957098424434662,0.6772497892379761,0.6428362131118774,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8449689745903015,0.47356778383255,0.3336547613143921,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8096776604652405,0.4119990766048431,0.3945196568965912,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6806827187538147,0.241918072104454,1.1125093698501587,284.8987731933594,284.95001220703125,300.87725830078125,292.6619873046875,298.2583312988281,297.25408935546875,284.8995666503906,1.0,0.6769621968269348,0.370219737291336,0.370219737291336,1.0,1.0,-3.51037073135376,0.9717788696289062,2.538591861724853,0.1840120255947113,0.8477134108543396,0.8477134108543396,0.0,229.3794403076172,214.0,59840.20703125,0.0,3841.529052734375,1.0,279.1638488769531,282.9511413574219,295.69219970703125,298.8243713378906,293.1499938964844,293.1499938964844,279.45001220703125,37854.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660559058189392,1.0,0.0,0.0,3.775899648666382,3.775923013687134,7.603953235957306e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8871.3916015625,0.0,1186.8740234375,2371.396484375,0.0,3085.81103515625,0.7677880525588989,1.0,0.0,3.0,1.0,0.0
18107520,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8515356183052063,0.4842665791511535,0.4394627511501312,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.957098424434662,0.6772497892379761,0.6428362131118774,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8449689745903015,0.47356778383255,0.3336547613143921,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8096776604652405,0.4119990766048431,0.3945196568965912,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6806827187538147,0.241918072104454,1.1125093698501587,284.8987731933594,284.95001220703125,300.87725830078125,292.6619873046875,298.2583312988281,297.25408935546875,284.8995666503906,1.0,0.6769621968269348,0.370219737291336,0.370219737291336,1.0,1.0,-3.51037073135376,0.9717788696289062,2.538591861724853,0.1840120255947113,0.8477134108543396,0.8477134108543396,0.0,229.3794403076172,214.0,59840.20703125,0.0,3841.529052734375,1.0,279.1638488769531,282.9511413574219,295.69219970703125,298.8243713378906,293.1499938964844,293.1499938964844,279.45001220703125,37854.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660559058189392,1.0,0.0,0.0,3.775899648666382,3.775923013687134,7.603953235957306e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8871.3916015625,0.0,1186.8740234375,2371.396484375,0.0,3085.81103515625,0.7677880525588989,1.0,0.0,3.0,1.0,0.0
18107580,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8588268756866455,0.4839355051517486,0.4385398030281067,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9670920968055724,0.6792517304420471,0.6440733075141907,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8543428182601929,0.477112203836441,0.3356696963310241,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8173054456710815,0.4129252135753631,0.3948510289192199,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6875498294830322,0.2423999905586242,1.1124382019042969,285.007568359375,284.95001220703125,300.89617919921875,292.6506042480469,298.2649230957031,297.2585754394531,285.00732421875,1.0,0.6732133626937866,0.3695633113384247,0.3695633113384247,1.0,1.0,-3.513476610183716,0.9707707166671752,2.54270601272583,0.1822314113378524,0.9403645396232604,0.9403645396232604,0.0,221.342529296875,202.0,59070.5703125,0.0,3801.13134765625,1.0,279.4359130859375,283.0777587890625,295.6253356933594,298.6523742675781,293.1499938964844,293.1499938964844,279.1499938964844,34196.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576213121414185,1.0,0.0,0.0,3.876411676406861,3.876435041427612,8.014166041903081e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9625.7861328125,0.0,1238.903564453125,2371.396484375,0.0,3006.697998046875,0.78169184923172,1.0,0.0,3.0,1.0,0.0
18107640,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8588268756866455,0.4839355051517486,0.4385398030281067,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9670920968055724,0.6792517304420471,0.6440733075141907,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8543428182601929,0.477112203836441,0.3356696963310241,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8173054456710815,0.4129252135753631,0.3948510289192199,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.6875498294830322,0.2423999905586242,1.1124382019042969,285.007568359375,284.95001220703125,300.89617919921875,292.6506042480469,298.2649230957031,297.2585754394531,285.00732421875,1.0,0.6732133626937866,0.3695633113384247,0.3695633113384247,1.0,1.0,-3.513476610183716,0.9707707166671752,2.54270601272583,0.1822314113378524,0.9403645396232604,0.9403645396232604,0.0,221.342529296875,202.0,59070.5703125,0.0,3801.13134765625,1.0,279.4359130859375,283.0777587890625,295.6253356933594,298.6523742675781,293.1499938964844,293.1499938964844,279.1499938964844,34196.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576213121414185,1.0,0.0,0.0,3.876411676406861,3.876435041427612,8.014166041903081e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9625.7861328125,0.0,1238.903564453125,2371.396484375,0.0,3006.697998046875,0.78169184923172,1.0,0.0,3.0,1.0,0.0
18107700,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8636251091957092,0.4833727478981018,0.4381231069564819,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9730358719825744,0.6798908114433289,0.6447417140007019,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8602241277694702,0.4786149561405182,0.3367213010787964,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8220368027687073,0.4132004678249359,0.3950752019882202,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.691977322101593,0.2425566613674163,1.1126530170440674,284.89111328125,284.95001220703125,300.90545654296875,292.6452941894531,298.265869140625,297.2577209472656,284.887939453125,1.0,0.6709925532341003,0.369235098361969,0.369235098361969,1.0,1.0,-3.5155787467956543,0.970436692237854,2.5451419353485107,0.1815095096826553,0.8634623289108276,0.8634623289108276,0.0,216.52163696289065,202.0,60021.3046875,0.0,3777.44580078125,1.0,279.21240234375,282.94268798828125,295.6771240234375,298.8422241210937,293.1499938964844,293.1499938964844,279.1499938964844,36710.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637534379959106,1.0,0.0,0.0,3.854915380477905,3.854939222335816,7.925528393570858e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9413.9384765625,0.0,1241.2615966796875,2371.396484375,0.0,3064.2119140625,0.7789474129676819,1.0,0.0,3.0,1.0,0.0
18107760,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8682054877281189,0.4825924038887024,0.4372764229774475,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9785192608833312,0.6802811026573181,0.6449671387672424,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.865999162197113,0.4799464344978332,0.3375230431556701,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8265694975852966,0.413301020860672,0.3950220942497253,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6962465047836304,0.2425915598869323,1.1120728254318235,284.8968505859375,284.95001220703125,300.91461181640625,292.6402282714844,298.2650756835937,297.25445556640625,284.8980712890625,1.0,0.6684562563896179,0.3689461350440979,0.3689461350440979,1.0,1.0,-3.5150375366210938,0.9693610072135924,2.5456764698028564,0.180613711476326,0.8472996950149536,0.8472996950149536,0.0,211.75376892089844,190.0,59831.66015625,0.0,3747.482177734375,1.0,279.1634826660156,282.9471740722656,295.6691589355469,298.8007202148437,293.1499938964844,293.1499938964844,279.45001220703125,37994.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866832435131073,1.0,0.0,0.0,3.7783029079437256,3.7783265113830566,7.613635943926056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8863.6904296875,0.0,1189.8486328125,2371.396484375,0.0,3093.095947265625,0.768306314945221,1.0,0.0,3.0,1.0,0.0
18107820,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8807485699653625,0.4823698699474334,0.4363400936126709,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.991383969783783,0.6822763085365295,0.6460773348808289,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8809251189231873,0.4836727380752563,0.3395753800868988,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8383206129074097,0.4142918884754181,0.3952968418598175,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7072615623474121,0.2431613206863403,1.111843228340149,285.00750732421875,284.95001220703125,300.9325866699219,292.6310119628906,298.2721862792969,297.2597961425781,285.0072631835937,1.0,0.6631467342376709,0.3683681488037109,0.3683681488037109,1.0,1.0,-3.5177602767944336,0.9684637188911438,2.5492966175079346,0.1790158897638321,0.9407361745834352,0.9407361745834352,0.0,200.7001342773437,178.0,59062.578125,0.0,3687.872802734375,1.0,279.4359130859375,283.07537841796875,295.6045227050781,298.6303405761719,293.1499938964844,293.1499938964844,279.1499938964844,34221.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581328988075256,1.0,0.0,0.0,3.878600835800171,3.878624439239502,8.023220630093419e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9620.158203125,0.0,1240.897705078125,2371.396484375,0.0,3011.4951171875,0.7821044921875,1.0,0.0,3.0,1.0,0.0
18107880,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8807485699653625,0.4823698699474334,0.4363400936126709,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.991383969783783,0.6822763085365295,0.6460773348808289,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8809251189231873,0.4836727380752563,0.3395753800868988,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8383206129074097,0.4142918884754181,0.3952968418598175,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7072615623474121,0.2431613206863403,1.111843228340149,285.00750732421875,284.95001220703125,300.9325866699219,292.6310119628906,298.2721862792969,297.2597961425781,285.0072631835937,1.0,0.6631467342376709,0.3683681488037109,0.3683681488037109,1.0,1.0,-3.5177602767944336,0.9684637188911438,2.5492966175079346,0.1790158897638321,0.9407361745834352,0.9407361745834352,0.0,200.7001342773437,178.0,59062.578125,0.0,3687.872802734375,1.0,279.4359130859375,283.07537841796875,295.6045227050781,298.6303405761719,293.1499938964844,293.1499938964844,279.1499938964844,34221.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581328988075256,1.0,0.0,0.0,3.878600835800171,3.878624439239502,8.023220630093419e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9620.158203125,0.0,1240.897705078125,2371.396484375,0.0,3011.4951171875,0.7821044921875,1.0,0.0,3.0,1.0,0.0
18107940,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8929173350334167,0.4810859262943268,0.4351415932178497,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6834842562675476,0.6410194039344788,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8957016468048096,0.4866299331188202,0.3415252566337585,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8499556183815002,0.4146866500377655,0.3954990804195404,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7174721956253052,0.2433959394693374,1.1117340326309204,284.8943786621094,284.95001220703125,300.95001220703125,292.6229858398437,298.2725524902344,297.25665283203125,284.8946533203125,1.0,0.6571916341781616,0.3677901923656463,0.3677901923656463,1.0,1.0,-3.512683153152466,0.9650205373764038,2.5476624965667725,0.1771751195192337,0.8457496762275696,0.8457496762275696,0.0,190.65708923339844,166.0,59770.6640625,0.0,3615.14208984375,1.0,279.1637268066406,282.9428405761719,295.65069580078125,298.7803955078125,293.1499938964844,293.1499938964844,279.45001220703125,37996.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671956062316895,1.0,0.0,0.0,3.7801241874694815,3.7801477909088135,7.620977839906118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8855.7294921875,0.0,1191.3082275390625,2371.396484375,0.0,3096.502685546875,0.7685866951942444,1.0,0.0,3.0,1.0,0.0
18108000,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8929173350334167,0.4810859262943268,0.4351415932178497,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6834842562675476,0.6410194039344788,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8957016468048096,0.4866299331188202,0.3415252566337585,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8499556183815002,0.4146866500377655,0.3954990804195404,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7174721956253052,0.2433959394693374,1.1117340326309204,284.8943786621094,284.95001220703125,300.95001220703125,292.6229858398437,298.2725524902344,297.25665283203125,284.8946533203125,1.0,0.6571916341781616,0.3677901923656463,0.3677901923656463,1.0,1.0,-3.512683153152466,0.9650205373764038,2.5476624965667725,0.1771751195192337,0.8457496762275696,0.8457496762275696,0.0,190.65708923339844,166.0,59770.6640625,0.0,3615.14208984375,1.0,279.1637268066406,282.9428405761719,295.65069580078125,298.7803955078125,293.1499938964844,293.1499938964844,279.45001220703125,37996.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671956062316895,1.0,0.0,0.0,3.7801241874694815,3.7801477909088135,7.620977839906118e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8855.7294921875,0.0,1191.3082275390625,2371.396484375,0.0,3096.502685546875,0.7685866951942444,1.0,0.0,3.0,1.0,0.0
18108060,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.903321087360382,0.4807373285293579,0.4342770576477051,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.6883648037910461,0.6185407042503357,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.908946454524994,0.4903313219547272,0.3436954021453857,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8601392507553101,0.4155535399913788,0.3958372771739959,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7256008386611938,0.2438851594924926,1.1119507551193235,284.9905090332031,284.95001220703125,300.9665832519531,292.6153259277344,298.28594970703125,297.2726745605469,284.9895324707031,1.0,0.6493344902992249,0.3672907948493957,0.3672907948493957,1.0,1.0,-3.4879310131073,0.9554898142814636,2.5324411392211914,0.1732255965471267,0.9229722619056702,0.9229722619056702,0.0,181.9483184814453,154.0,58586.8359375,0.0,3503.10546875,1.0,279.43585205078125,283.0645751953125,295.5845642089844,298.59478759765625,293.1499938964844,293.1499938964844,279.1499938964844,34636.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577290177345276,1.0,0.0,0.0,3.859887599945069,3.85991096496582,7.94598747688724e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9568.16015625,0.0,1228.912109375,2371.396484375,0.0,3007.707763671875,0.7791684865951538,1.0,0.0,3.0,1.0,0.0
18108120,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.903321087360382,0.4807373285293579,0.4342770576477051,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.6883648037910461,0.6185407042503357,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.908946454524994,0.4903313219547272,0.3436954021453857,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8601392507553101,0.4155535399913788,0.3958372771739959,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7256008386611938,0.2438851594924926,1.1119507551193235,284.9905090332031,284.95001220703125,300.9665832519531,292.6153259277344,298.28594970703125,297.2726745605469,284.9895324707031,1.0,0.6493344902992249,0.3672907948493957,0.3672907948493957,1.0,1.0,-3.4879310131073,0.9554898142814636,2.5324411392211914,0.1732255965471267,0.9229722619056702,0.9229722619056702,0.0,181.9483184814453,154.0,58586.8359375,0.0,3503.10546875,1.0,279.43585205078125,283.0645751953125,295.5845642089844,298.59478759765625,293.1499938964844,293.1499938964844,279.1499938964844,34636.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577290177345276,1.0,0.0,0.0,3.859887599945069,3.85991096496582,7.94598747688724e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9568.16015625,0.0,1228.912109375,2371.396484375,0.0,3007.707763671875,0.7791684865951538,1.0,0.0,3.0,1.0,0.0
18108180,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.915181577205658,0.4794560670852661,0.4331566989421844,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6946021914482117,0.5953367352485657,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9241540431976318,0.493028849363327,0.345527172088623,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8712746500968933,0.4158082604408264,0.3959876894950866,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7341970205307007,0.2440579086542129,1.1118919849395752,284.8771057128906,284.95001220703125,300.9808044433594,292.6078186035156,298.3001403808594,297.2908630371094,284.87860107421875,1.0,0.641106903553009,0.366831362247467,0.366831362247467,1.0,1.0,-3.4609951972961426,0.9453871250152588,2.515608072280884,0.1692502051591873,0.8193799257278442,0.8193799257278442,0.0,173.1914825439453,154.0,59026.46484375,0.0,3387.1669921875,1.0,279.1676940917969,282.9593811035156,295.6300048828125,298.7281188964844,293.1499938964844,293.1499938964844,279.1499938964844,39186.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649388551712036,1.0,0.0,0.0,3.713714838027954,3.713738203048706,7.355558864219347e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9216.236328125,0.0,1148.749755859375,2371.396484375,0.0,3075.33203125,0.7583522200584412,1.0,0.0,3.0,1.0,0.0
18108240,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.916286826133728,0.4793539047241211,0.4330213665962219,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.6952230334281921,0.5932707786560059,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9255479574203492,0.4932701587677002,0.3456633985042572,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8722832202911377,0.4158282279968261,0.3959719538688659,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7349678874015808,0.244070902466774,1.111803412437439,284.8805236816406,284.95001220703125,300.98199462890625,292.6071472167969,298.3016357421875,297.2928161621094,284.8818054199219,1.0,0.6403467655181885,0.3667914271354675,0.3667914271354675,1.0,1.0,-3.458385944366455,0.9444230198860168,2.513962984085083,0.1688720732927322,0.8178597092628479,0.8178597092628479,0.0,172.41627502441406,142.0,58592.89453125,0.0,3376.457275390625,1.0,279.1639404296875,282.9486999511719,295.6260681152344,298.7162475585937,293.1499938964844,293.1499938964844,279.45001220703125,39140.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864943265914917,1.0,0.0,0.0,3.701961517333984,3.701984643936157,7.309074021577544e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8755.9267578125,0.0,1139.404296875,2371.396484375,0.0,3075.373291015625,0.7563736438751221,1.0,0.0,3.0,1.0,0.0
18108300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.924081802368164,0.4791536331176758,0.4323985576629638,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.6997337937355042,0.5795721411705017,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.935034155845642,0.4951328337192535,0.3466511964797973,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8792234659194946,0.4162127077579498,0.3959918618202209,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7402732968330383,0.2443199008703231,1.1115845441818235,284.9871520996094,284.95001220703125,300.9892883300781,292.6028747558594,298.31451416015625,297.31005859375,284.9879455566406,1.0,0.6354942917823792,0.366541713476181,0.366541713476181,1.0,1.0,-3.442107915878296,0.9384088516235352,2.5036990642547607,0.1664821356534958,0.8846222162246704,0.8846222162246704,0.0,167.38063049316406,142.0,57766.5,0.0,3308.815673828125,1.0,279.3828125,283.072021484375,295.5615234375,298.5050354003906,293.1499938964844,293.1499938964844,279.45001220703125,35450.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576587438583374,1.0,0.0,0.0,3.736027717590332,3.736050367355346,7.444212428708852e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8945.509765625,0.0,1137.34765625,2371.396484375,0.0,3007.048828125,0.7596139311790466,1.0,0.0,3.0,1.0,0.0
18108360,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9334312677383424,0.4791076779365539,0.4321720898151397,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.7049098014831543,0.5644817352294922,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.945788562297821,0.4971421062946319,0.3478926122188568,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8873881697654724,0.4167315661907196,0.3962694704532623,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7465746998786926,0.24469093978405,1.1122061014175415,284.9822082519531,284.95001220703125,300.99627685546875,292.5984802246094,298.3307189941406,297.3307800292969,284.9813537597656,1.0,0.6305195093154907,0.3665919005870819,0.3665919005870819,1.0,1.0,-3.426259279251098,0.9333833456039428,2.492875814437866,0.1649938374757766,0.893214762210846,0.893214762210846,0.0,162.04815673828125,145.0,57563.65625,0.0,3241.01171875,1.0,279.43585205078125,283.0733947753906,295.5568542480469,298.5157775878906,293.1499938964844,293.1499938964844,279.75,34835.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532052040100098,1.0,0.0,0.0,3.782140970230103,3.782163858413696,7.6291121331451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8584.2734375,0.0,1168.391357421875,2371.396484375,0.0,2965.300048828125,0.7656577229499817,1.0,0.0,3.0,1.0,0.0
18108420,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9458355903625488,0.4793292880058288,0.4320871829986572,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9990000128746032,0.7160011529922485,0.5452227592468262,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.960534691810608,0.5014966130256653,0.3506802022457123,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8987636566162109,0.4180658459663391,0.3972198963165283,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7556449174880981,0.2457391619682312,1.1154102087020874,285.0657653808594,284.95001220703125,301.0094299316406,292.5892944335937,298.3659973144531,297.3750915527344,285.06451416015625,1.0,0.6254975199699402,0.3666922152042389,0.3666922152042389,1.0,1.0,-3.4113147258758545,0.9288740158081056,2.48244047164917,0.1634474545717239,1.0,1.0,0.0,155.639404296875,163.0,56819.9765625,0.0,3169.59814453125,1.0,279.73516845703125,283.1811218261719,295.5506591796875,298.4503173828125,293.1499938964844,293.1499938964844,279.45001220703125,32943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427469730377197,1.0,0.0,0.0,3.9423916339874254,3.942415475845337,8.289304105346673e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9372.0556640625,0.0,1283.6370849609375,2371.396484375,0.0,2867.390380859375,0.7917863726615906,1.0,0.0,3.0,1.0,0.0
18108480,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9458355903625488,0.4793292880058288,0.4320871829986572,297.5057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.9990000128746032,0.7160011529922485,0.5452227592468262,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.960534691810608,0.5014966130256653,0.3506802022457123,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8987636566162109,0.4180658459663391,0.3972198963165283,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7556449174880981,0.2457391619682312,1.1154102087020874,285.0657653808594,284.95001220703125,301.0094299316406,292.5892944335937,298.3659973144531,297.3750915527344,285.06451416015625,1.0,0.6254975199699402,0.3666922152042389,0.3666922152042389,1.0,1.0,-3.4113147258758545,0.9288740158081056,2.48244047164917,0.1634474545717239,1.0,1.0,0.0,155.639404296875,163.0,56819.9765625,0.0,3169.59814453125,1.0,279.73516845703125,283.1811218261719,295.5506591796875,298.4503173828125,293.1499938964844,293.1499938964844,279.45001220703125,32943.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427469730377197,1.0,0.0,0.0,3.9423916339874254,3.942415475845337,8.289304105346673e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9372.0556640625,0.0,1283.6370849609375,2371.396484375,0.0,2867.390380859375,0.7917863726615906,1.0,0.0,3.0,1.0,0.0
18108540,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.942634105682373,0.4780111312866211,0.4313680827617645,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.723789632320404,0.5492280721664429,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9604461789131165,0.5046623945236206,0.3531628549098968,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8970605731010437,0.418464720249176,0.3979355692863464,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7546159029006958,0.2462689280509948,1.1189011335372925,284.9081115722656,284.95001220703125,301.0214233398437,292.5796813964844,298.3824462890625,297.3920288085937,284.9095153808594,1.0,0.6285955309867859,0.3667925596237182,0.3667925596237182,1.0,1.0,-3.423276662826538,0.9330681562423706,2.490208625793457,0.1645087301731109,0.9105979800224304,0.9105979800224304,0.0,157.3216094970703,181.0,58264.609375,0.0,3206.611572265625,1.0,279.4623107910156,282.999755859375,295.62139892578125,298.6605834960937,293.1499938964844,293.1499938964844,279.1499938964844,36387.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549442887306213,1.0,0.0,0.0,3.93308687210083,3.9331111907958975,8.250221412708925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9587.830078125,0.0,1303.5853271484375,2371.396484375,0.0,2981.599853515625,0.7933889031410217,1.0,0.0,3.0,1.0,0.0
18108600,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.942634105682373,0.4780111312866211,0.4313680827617645,297.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.723789632320404,0.5492280721664429,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9604461789131165,0.5046623945236206,0.3531628549098968,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8970605731010437,0.418464720249176,0.3979355692863464,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7546159029006958,0.2462689280509948,1.1189011335372925,284.9081115722656,284.95001220703125,301.0214233398437,292.5796813964844,298.3824462890625,297.3920288085937,284.9095153808594,1.0,0.6285955309867859,0.3667925596237182,0.3667925596237182,1.0,1.0,-3.423276662826538,0.9330681562423706,2.490208625793457,0.1645087301731109,0.9105979800224304,0.9105979800224304,0.0,157.3216094970703,181.0,58264.609375,0.0,3206.611572265625,1.0,279.4623107910156,282.999755859375,295.62139892578125,298.6605834960937,293.1499938964844,293.1499938964844,279.1499938964844,36387.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549442887306213,1.0,0.0,0.0,3.93308687210083,3.9331111907958975,8.250221412708925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9587.830078125,0.0,1303.5853271484375,2371.396484375,0.0,2981.599853515625,0.7933889031410217,1.0,0.0,3.0,1.0,0.0
18108660,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9280883073806764,0.4763726890087127,0.4300618469715118,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.7268311977386475,0.5700743794441223,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.949720859527588,0.5075147151947021,0.3552778363227844,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8858267664909363,0.4184228479862213,0.3981415629386902,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7460294961929321,0.2463436722755432,1.1206406354904177,284.8719787597656,284.95001220703125,301.03228759765625,292.5696105957031,298.3780212402344,297.3809814453125,284.8747253417969,1.0,0.6366685628890991,0.3665282428264618,0.3665282428264618,1.0,1.0,-3.4516446590423584,0.9414771795272828,2.510167598724365,0.1663128137588501,0.8237749338150024,0.8237749338150024,0.0,164.82652282714844,199.0,58863.23828125,0.0,3316.0146484375,1.0,279.1650390625,282.930908203125,295.6073608398437,298.7004699707031,293.1499938964844,293.1499938964844,279.45001220703125,39472.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654586672782898,1.0,0.0,0.0,3.73236608505249,3.732389450073242,7.429626975863357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8765.9091796875,0.0,1165.308349609375,2371.396484375,0.0,3080.2080078125,0.762329638004303,1.0,0.0,3.0,1.0,0.0
18108720,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9280883073806764,0.4763726890087127,0.4300618469715118,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.7268311977386475,0.5700743794441223,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.949720859527588,0.5075147151947021,0.3552778363227844,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8858267664909363,0.4184228479862213,0.3981415629386902,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7460294961929321,0.2463436722755432,1.1206406354904177,284.8719787597656,284.95001220703125,301.03228759765625,292.5696105957031,298.3780212402344,297.3809814453125,284.8747253417969,1.0,0.6366685628890991,0.3665282428264618,0.3665282428264618,1.0,1.0,-3.4516446590423584,0.9414771795272828,2.510167598724365,0.1663128137588501,0.8237749338150024,0.8237749338150024,0.0,164.82652282714844,199.0,58863.23828125,0.0,3316.0146484375,1.0,279.1650390625,282.930908203125,295.6073608398437,298.7004699707031,293.1499938964844,293.1499938964844,279.45001220703125,39472.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654586672782898,1.0,0.0,0.0,3.73236608505249,3.732389450073242,7.429626975863357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8765.9091796875,0.0,1165.308349609375,2371.396484375,0.0,3080.2080078125,0.762329638004303,1.0,0.0,3.0,1.0,0.0
18108780,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9110857844352722,0.47638139128685,0.430066853761673,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.727611780166626,0.5981690287590027,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9354951977729796,0.5117314457893372,0.3582305908203125,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8722224831581116,0.4194082617759704,0.3991588354110718,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7356158494949341,0.246916189789772,1.1241823434829712,285.0115966796875,284.95001220703125,301.0419921875,292.55914306640625,298.3719482421875,297.3670959472656,285.0125732421875,1.0,0.6482105851173401,0.3662639558315277,0.3662639558315277,1.0,1.0,-3.494460105895996,0.95447838306427,2.539981842041016,0.1694688647985458,0.9300767183303832,0.9300767183303832,0.0,175.54037475585938,217.0,58631.4609375,0.0,3480.676513671875,1.0,279.4354858398437,283.08282470703125,295.5342102050781,298.5310363769531,293.1499938964844,293.1499938964844,279.1499938964844,34199.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564876914024353,1.0,0.0,0.0,3.840459108352661,3.840482234954834,7.866197506700701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9552.6806640625,0.0,1209.7474365234375,2371.396484375,0.0,2996.069091796875,0.7755752205848694,1.0,0.0,3.0,1.0,0.0
18108840,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9110857844352722,0.47638139128685,0.430066853761673,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9990000128746032,0.727611780166626,0.5981690287590027,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9354951977729796,0.5117314457893372,0.3582305908203125,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8722224831581116,0.4194082617759704,0.3991588354110718,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7356158494949341,0.246916189789772,1.1241823434829712,285.0115966796875,284.95001220703125,301.0419921875,292.55914306640625,298.3719482421875,297.3670959472656,285.0125732421875,1.0,0.6482105851173401,0.3662639558315277,0.3662639558315277,1.0,1.0,-3.494460105895996,0.95447838306427,2.539981842041016,0.1694688647985458,0.9300767183303832,0.9300767183303832,0.0,175.54037475585938,217.0,58631.4609375,0.0,3480.676513671875,1.0,279.4354858398437,283.08282470703125,295.5342102050781,298.5310363769531,293.1499938964844,293.1499938964844,279.1499938964844,34199.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564876914024353,1.0,0.0,0.0,3.840459108352661,3.840482234954834,7.866197506700701e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9552.6806640625,0.0,1209.7474365234375,2371.396484375,0.0,2996.069091796875,0.7755752205848694,1.0,0.0,3.0,1.0,0.0
18108900,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9024445414543152,0.4759564399719238,0.4301528036594391,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.7266719937324524,0.6143962740898132,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9273685216903688,0.513509213924408,0.3597816824913025,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8649095296859741,0.4197106063365936,0.3998070061206817,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7299997806549072,0.2470686882734298,1.126348853111267,284.91021728515625,284.95001220703125,301.0464172363281,292.55377197265625,298.3631896972656,297.3523254394531,284.9081726074219,1.0,0.6548995971679688,0.3661317825317383,0.3661317825317383,1.0,1.0,-3.5193326473236084,0.9620712995529176,2.5572614669799805,0.171443685889244,0.8670809864997864,0.8670809864997864,0.0,181.9446563720703,217.0,59812.57421875,0.0,3579.1484375,1.0,279.21307373046875,282.9516906738281,295.589599609375,298.7335510253906,293.1499938964844,293.1499938964844,279.1499938964844,36302.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863194465637207,1.0,0.0,0.0,3.832076549530029,3.83210015296936,7.831895914023335e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9371.390625,0.0,1219.5296630859375,2371.396484375,0.0,3058.968017578125,0.7747541069984436,1.0,0.0,3.0,1.0,0.0
18108960,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8932641744613647,0.4752753674983978,0.4298191964626312,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.7247616052627563,0.6324634552001953,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9182671904563904,0.5150721073150635,0.3610698878765106,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8569504618644714,0.4198193252086639,0.4001956582069397,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7237535119056702,0.2470572143793106,1.127673864364624,284.9202575683594,284.95001220703125,301.0505676269531,292.5483093261719,298.34930419921875,297.3323059082031,284.9218444824219,1.0,0.6619354486465454,0.3655608296394348,0.3655608296394348,1.0,1.0,-3.5442731380462646,0.9683931469917296,2.57588005065918,0.1721426397562027,0.8612435460090637,0.8612435460090637,0.0,189.1233825683593,220.0,60040.9921875,0.0,3683.78955078125,1.0,279.1632995605469,282.9561767578125,295.5868225097656,298.71539306640625,293.1499938964844,293.1499938964844,279.45001220703125,37134.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674771785736084,1.0,0.0,0.0,3.782754182815552,3.782777547836304,7.631585390299733e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8863.72265625,0.0,1186.700439453125,2371.396484375,0.0,3099.144287109375,0.7683086395263672,1.0,0.0,3.0,1.0,0.0
18109020,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8813692927360535,0.4749762415885925,0.4296168684959411,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.721011221408844,0.6574161648750305,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9077141284942628,0.5191159248352051,0.3639410138130188,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8469346165657043,0.4206448495388031,0.4011402428150177,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7154191136360168,0.2473351210355758,1.1300938129425049,285.0354309082031,284.95001220703125,301.0580139160156,292.5370788574219,298.3275451660156,297.3021545410156,285.0353698730469,1.0,0.6717650294303894,0.3644188940525055,0.3644188940525055,1.0,1.0,-3.5815699100494385,0.976742684841156,2.6048271656036377,0.1723331362009048,0.9744750261306764,0.9744750261306764,0.0,199.487548828125,223.0,59773.31640625,0.0,3840.563232421875,1.0,279.4361267089844,283.085205078125,295.52716064453125,298.58111572265625,293.1499938964844,293.1499938964844,279.1499938964844,33557.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622550964355469,1.0,0.0,0.0,3.915061712265015,3.9150853157043457,8.174774279723351e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9674.609375,0.0,1265.7032470703125,2371.396484375,0.0,3050.156494140625,0.7878801822662354,1.0,0.0,3.0,1.0,0.0
18109080,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8813692927360535,0.4749762415885925,0.4296168684959411,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.9990000128746032,0.721011221408844,0.6574161648750305,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9077141284942628,0.5191159248352051,0.3639410138130188,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8469346165657043,0.4206448495388031,0.4011402428150177,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7154191136360168,0.2473351210355758,1.1300938129425049,285.0354309082031,284.95001220703125,301.0580139160156,292.5370788574219,298.3275451660156,297.3021545410156,285.0353698730469,1.0,0.6717650294303894,0.3644188940525055,0.3644188940525055,1.0,1.0,-3.5815699100494385,0.976742684841156,2.6048271656036377,0.1723331362009048,0.9744750261306764,0.9744750261306764,0.0,199.487548828125,223.0,59773.31640625,0.0,3840.563232421875,1.0,279.4361267089844,283.085205078125,295.52716064453125,298.58111572265625,293.1499938964844,293.1499938964844,279.1499938964844,33557.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622550964355469,1.0,0.0,0.0,3.915061712265015,3.9150853157043457,8.174774279723351e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9674.609375,0.0,1265.7032470703125,2371.396484375,0.0,3050.156494140625,0.7878801822662354,1.0,0.0,3.0,1.0,0.0
18109140,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8723593950271606,0.4734759926795959,0.4288792610168457,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7163641452789307,0.6762775778770447,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9008570909500122,0.5221938490867615,0.3664912283420563,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8396861553192139,0.4207391142845154,0.401742935180664,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7088490724563599,0.2471636831760406,1.131356954574585,284.908203125,284.95001220703125,301.0643005371094,292.5255126953125,298.3024597167969,297.2687072753906,284.9090576171875,1.0,0.6792476773262024,0.3632769584655761,0.3632769584655761,1.0,1.0,-3.6086928844451904,0.9817768931388856,2.62691593170166,0.1714177280664444,0.8853858113288879,0.8853858113288879,0.0,207.5789337158203,226.0,61053.0625,0.0,3959.925048828125,1.0,279.162109375,282.92626953125,295.5706787109375,298.7557067871094,293.1499938964844,293.1499938964844,279.45001220703125,36936.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746781349182129,1.0,0.0,0.0,3.8762381076812735,3.876262187957764,8.013448109522869e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8940.96484375,0.0,1260.53564453125,2371.396484375,0.0,3166.688720703125,0.7840891480445862,1.0,0.0,3.0,1.0,0.0
