time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109200,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8723593950271606,0.4734759926795959,0.4288792610168457,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.7163641452789307,0.6762775778770447,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9008570909500122,0.5221938490867615,0.3664912283420563,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8396861553192139,0.4207391142845154,0.401742935180664,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7088490724563599,0.2471636831760406,1.131356954574585,284.908203125,284.95001220703125,301.0643005371094,292.5255126953125,298.3024597167969,297.2687072753906,284.9090576171875,1.0,0.6792476773262024,0.3632769584655761,0.3632769584655761,1.0,1.0,-3.6086928844451904,0.9817768931388856,2.62691593170166,0.1714177280664444,0.8853858113288879,0.8853858113288879,0.0,207.5789337158203,226.0,61053.0625,0.0,3959.925048828125,1.0,279.162109375,282.92626953125,295.5706787109375,298.7557067871094,293.1499938964844,293.1499938964844,279.45001220703125,36936.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746781349182129,1.0,0.0,0.0,3.8762381076812735,3.876262187957764,8.013448109522869e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8940.96484375,0.0,1260.53564453125,2371.396484375,0.0,3166.688720703125,0.7840891480445862,1.0,0.0,3.0,1.0,0.0
18109260,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.862829864025116,0.4729094207286834,0.4283677339553833,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9923669695854188,0.7138530015945435,0.6768096685409546,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8933620452880859,0.5260606408119202,0.3691954016685486,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8318207859992981,0.4212888777256012,0.4023765623569488,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7012547850608826,0.2472361773252487,1.1325763463974,285.0195617675781,284.95001220703125,301.0694274902344,292.5136413574219,298.2917175292969,297.2566223144531,285.019287109375,1.0,0.6840535998344421,0.3621679544448852,0.3621679544448852,1.0,1.0,-3.614860773086548,0.9802154898643494,2.634645462036133,0.1685576885938644,0.986926794052124,0.986926794052124,0.0,215.8804626464844,229.0,60297.19140625,0.0,4026.489013671875,1.0,279.4368896484375,283.06103515625,295.4995422363281,298.5873718261719,293.1499938964844,293.1499938964844,279.1499938964844,34099.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685581088066101,1.0,0.0,0.0,3.976408004760742,3.9764323234558105,8.432967320004536e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9727.2509765625,0.0,1321.922119140625,2371.396484375,0.0,3109.284423828125,0.7991210222244263,1.0,0.0,3.0,1.0,0.0
18109320,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.862829864025116,0.4729094207286834,0.4283677339553833,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9923669695854188,0.7138530015945435,0.6768096685409546,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8933620452880859,0.5260606408119202,0.3691954016685486,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8318207859992981,0.4212888777256012,0.4023765623569488,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7012547850608826,0.2472361773252487,1.1325763463974,285.0195617675781,284.95001220703125,301.0694274902344,292.5136413574219,298.2917175292969,297.2566223144531,285.019287109375,1.0,0.6840535998344421,0.3621679544448852,0.3621679544448852,1.0,1.0,-3.614860773086548,0.9802154898643494,2.634645462036133,0.1685576885938644,0.986926794052124,0.986926794052124,0.0,215.8804626464844,229.0,60297.19140625,0.0,4026.489013671875,1.0,279.4368896484375,283.06103515625,295.4995422363281,298.5873718261719,293.1499938964844,293.1499938964844,279.1499938964844,34099.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685581088066101,1.0,0.0,0.0,3.976408004760742,3.9764323234558105,8.432967320004536e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9727.2509765625,0.0,1321.922119140625,2371.396484375,0.0,3109.284423828125,0.7991210222244263,1.0,0.0,3.0,1.0,0.0
18109380,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8555639386177063,0.4712773859500885,0.4274767637252807,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9856105446815492,0.7123334407806396,0.6756612658500671,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8881760835647583,0.5290513634681702,0.3716631233692169,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.825994074344635,0.4212096929550171,0.4027831256389618,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.695552408695221,0.2469837069511413,1.133283019065857,284.88775634765625,284.95001220703125,301.07342529296875,292.5014953613281,298.2809753417969,297.24542236328125,284.88848876953125,1.0,0.6872940063476562,0.3610589802265167,0.3610589802265167,1.0,1.0,-3.61609148979187,0.977081537246704,2.639009952545166,0.1652425974607467,0.881725013256073,0.881725013256073,0.0,222.2574920654297,232.0,61315.08984375,0.0,4069.819091796875,1.0,279.1620483398437,282.9108581542969,295.5364685058594,298.7356872558594,293.1499938964844,293.1499938964844,279.45001220703125,37622.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788893818855286,1.0,0.0,0.0,3.905765295028688,3.905789852142334,8.135997973113263e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8949.1318359375,0.0,1290.5325927734375,2371.396484375,0.0,3206.17138671875,0.7898812890052795,1.0,0.0,3.0,1.0,0.0
18109440,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8555639386177063,0.4712773859500885,0.4274767637252807,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9856105446815492,0.7123334407806396,0.6756612658500671,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8881760835647583,0.5290513634681702,0.3716631233692169,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.825994074344635,0.4212096929550171,0.4027831256389618,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.695552408695221,0.2469837069511413,1.133283019065857,284.88775634765625,284.95001220703125,301.07342529296875,292.5014953613281,298.2809753417969,297.24542236328125,284.88848876953125,1.0,0.6872940063476562,0.3610589802265167,0.3610589802265167,1.0,1.0,-3.61609148979187,0.977081537246704,2.639009952545166,0.1652425974607467,0.881725013256073,0.881725013256073,0.0,222.2574920654297,232.0,61315.08984375,0.0,4069.819091796875,1.0,279.1620483398437,282.9108581542969,295.5364685058594,298.7356872558594,293.1499938964844,293.1499938964844,279.45001220703125,37622.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788893818855286,1.0,0.0,0.0,3.905765295028688,3.905789852142334,8.135997973113263e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8949.1318359375,0.0,1290.5325927734375,2371.396484375,0.0,3206.17138671875,0.7898812890052795,1.0,0.0,3.0,1.0,0.0
18109500,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8527108430862427,0.4708940088748932,0.4269312024116516,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9829360246658324,0.7122254371643066,0.6752890944480896,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8863949775695801,0.5309190154075623,0.3728287518024444,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8237350583076477,0.4213801622390747,0.402858555316925,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6933117508888245,0.2469809055328369,1.1331998109817505,285.00164794921875,284.95001220703125,301.07501220703125,292.49530029296875,298.27899169921875,297.24462890625,285.0038146972656,1.0,0.688559353351593,0.3605044782161712,0.3605044782161712,1.0,1.0,-3.616373062133789,0.9754149317741394,2.640958070755005,0.1633838713169098,0.9556217193603516,0.9556217193603516,0.0,224.74473571777344,232.0,60291.4296875,0.0,4085.945068359375,1.0,279.3872985839844,283.0411071777344,295.4711608886719,298.533447265625,293.1499938964844,293.1499938964844,279.45001220703125,35121.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734065294265747,1.0,0.0,0.0,3.934483051300049,3.934507131576538,8.256080263890908e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9153.05859375,0.0,1294.5589599609375,2371.396484375,0.0,3154.762939453125,0.7936370372772217,1.0,0.0,3.0,1.0,0.0
18109560,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8510426878929138,0.4707842469215393,0.4268287718296051,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9813624620437622,0.712518036365509,0.6754986643791199,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8858202695846558,0.5330353379249573,0.3742920756340027,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8224730491638184,0.4217643439769745,0.403218150138855,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6920399069786072,0.2471364885568618,1.133944749832153,285.0110168457031,284.95001220703125,301.0762939453125,292.4890441894531,298.2802429199219,297.2470092773437,285.01080322265625,1.0,0.6898574233055115,0.3602387905120849,0.3602387905120849,1.0,1.0,-3.61958646774292,0.975529670715332,2.644056797027588,0.1626723408699035,0.9812788367271424,0.9812788367271424,0.0,226.51873779296875,235.0,60299.0625,0.0,4105.38720703125,1.0,279.43829345703125,283.052978515625,295.4641418457031,298.5517272949219,293.1499938964844,293.1499938964844,279.1499938964844,34432.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706384301185608,1.0,0.0,0.0,3.986752986907959,3.9867773056030273,8.476902735310432e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9721.23046875,0.0,1333.5335693359375,2371.396484375,0.0,3128.799560546875,0.8011572957038879,1.0,0.0,3.0,1.0,0.0
18109620,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8469416499137878,0.4692964553833008,0.425972580909729,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9775190949440002,0.7119325399398804,0.6754348874092102,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.883904218673706,0.5361928939819336,0.3768038749694824,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8193641901016235,0.4217594563961029,0.4035891890525818,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6889966130256653,0.2469969391822815,1.1346873044967651,284.8880310058594,284.95001220703125,301.0780029296875,292.47637939453125,298.27490234375,297.2413330078125,284.8890686035156,1.0,0.6921546459197998,0.3597074449062347,0.3597074449062347,1.0,1.0,-3.622851610183716,0.9748687148094176,2.6479828357696533,0.1613068282604217,0.8794410228729248,0.8794410228729248,0.0,230.3925170898437,238.0,61172.7109375,0.0,4137.98291015625,1.0,279.1620788574219,282.9053039550781,295.5061950683594,298.7021179199219,293.1499938964844,293.1499938964844,279.45001220703125,37801.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799867033958435,1.0,0.0,0.0,3.9051108360290527,3.9051353931427,8.133271762744698e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8933.0517578125,0.0,1291.418701171875,2371.396484375,0.0,3216.456298828125,0.7899751663208008,1.0,0.0,3.0,1.0,0.0
18109680,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8469416499137878,0.4692964553833008,0.425972580909729,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9775190949440002,0.7119325399398804,0.6754348874092102,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.883904218673706,0.5361928939819336,0.3768038749694824,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8193641901016235,0.4217594563961029,0.4035891890525818,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6889966130256653,0.2469969391822815,1.1346873044967651,284.8880310058594,284.95001220703125,301.0780029296875,292.47637939453125,298.27490234375,297.2413330078125,284.8890686035156,1.0,0.6921546459197998,0.3597074449062347,0.3597074449062347,1.0,1.0,-3.622851610183716,0.9748687148094176,2.6479828357696533,0.1613068282604217,0.8794410228729248,0.8794410228729248,0.0,230.3925170898437,238.0,61172.7109375,0.0,4137.98291015625,1.0,279.1620788574219,282.9053039550781,295.5061950683594,298.7021179199219,293.1499938964844,293.1499938964844,279.45001220703125,37801.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799867033958435,1.0,0.0,0.0,3.9051108360290527,3.9051353931427,8.133271762744698e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8933.0517578125,0.0,1291.418701171875,2371.396484375,0.0,3216.456298828125,0.7899751663208008,1.0,0.0,3.0,1.0,0.0
18109740,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8438632488250732,0.4688864648342132,0.4253807663917541,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9745835065841676,0.7124274373054504,0.6756356358528137,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8830304145812988,0.5403081774711609,0.3795032501220703,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.81706303358078,0.4223643839359283,0.4040389060974121,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6867141127586365,0.2472207397222519,1.135509729385376,285.0118713378906,284.95001220703125,301.0785827636719,292.4634704589844,298.2763061523437,297.24517822265625,285.0118408203125,1.0,0.6942656636238098,0.3591760694980621,0.3591760694980621,1.0,1.0,-3.627147912979126,0.9745394587516784,2.652608633041382,0.1597823500633239,0.9802042245864868,0.9802042245864868,0.0,233.51336669921875,241.0,60310.21875,0.0,4168.73779296875,1.0,279.4370422363281,283.0535888671875,295.4382629394531,298.5251770019531,293.1499938964844,293.1499938964844,279.1499938964844,34494.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715464472770691,1.0,0.0,0.0,3.985175132751465,3.985199451446533,8.47019407501648e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9712.9921875,0.0,1332.67626953125,2371.396484375,0.0,3137.31689453125,0.8010715246200562,1.0,0.0,3.0,1.0,0.0
18109800,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8438632488250732,0.4688864648342132,0.4253807663917541,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9745835065841676,0.7124274373054504,0.6756356358528137,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8830304145812988,0.5403081774711609,0.3795032501220703,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.81706303358078,0.4223643839359283,0.4040389060974121,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6867141127586365,0.2472207397222519,1.135509729385376,285.0118713378906,284.95001220703125,301.0785827636719,292.4634704589844,298.2763061523437,297.24517822265625,285.0118408203125,1.0,0.6942656636238098,0.3591760694980621,0.3591760694980621,1.0,1.0,-3.627147912979126,0.9745394587516784,2.652608633041382,0.1597823500633239,0.9802042245864868,0.9802042245864868,0.0,233.51336669921875,241.0,60310.21875,0.0,4168.73779296875,1.0,279.4370422363281,283.0535888671875,295.4382629394531,298.5251770019531,293.1499938964844,293.1499938964844,279.1499938964844,34494.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715464472770691,1.0,0.0,0.0,3.985175132751465,3.985199451446533,8.47019407501648e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9712.9921875,0.0,1332.67626953125,2371.396484375,0.0,3137.31689453125,0.8010715246200562,1.0,0.0,3.0,1.0,0.0
18109860,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.840474545955658,0.467432826757431,0.424536257982254,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9712719321250916,0.7118971943855286,0.6756396889686584,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.881816565990448,0.5435364246368408,0.3820527791976928,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.814511775970459,0.4223697781562805,0.4044032692909241,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6842688322067261,0.2471115738153457,1.136322259902954,284.8895568847656,284.95001220703125,301.0780029296875,292.4503479003906,298.27081298828125,297.2405700683594,284.8905944824219,1.0,0.6963395476341248,0.3585477471351623,0.3585477471351623,1.0,1.0,-3.630630493164064,0.9736387133598328,2.656991720199585,0.1581252962350845,0.879766047000885,0.879766047000885,0.0,236.8796539306641,244.0,61195.390625,0.0,4198.8896484375,1.0,279.1616516113281,282.90582275390625,295.4803466796875,298.6758728027344,293.1499938964844,293.1499938964844,279.45001220703125,37812.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808844685554504,1.0,0.0,0.0,3.9051263332366943,3.905150890350342,8.1333365642422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8927.8173828125,0.0,1291.513671875,2371.396484375,0.0,3224.869140625,0.7899574637413025,1.0,0.0,3.0,1.0,0.0
18109920,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.840474545955658,0.467432826757431,0.424536257982254,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9712719321250916,0.7118971943855286,0.6756396889686584,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.881816565990448,0.5435364246368408,0.3820527791976928,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.814511775970459,0.4223697781562805,0.4044032692909241,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6842688322067261,0.2471115738153457,1.136322259902954,284.8895568847656,284.95001220703125,301.0780029296875,292.4503479003906,298.27081298828125,297.2405700683594,284.8905944824219,1.0,0.6963395476341248,0.3585477471351623,0.3585477471351623,1.0,1.0,-3.630630493164064,0.9736387133598328,2.656991720199585,0.1581252962350845,0.879766047000885,0.879766047000885,0.0,236.8796539306641,244.0,61195.390625,0.0,4198.8896484375,1.0,279.1616516113281,282.90582275390625,295.4803466796875,298.6758728027344,293.1499938964844,293.1499938964844,279.45001220703125,37812.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808844685554504,1.0,0.0,0.0,3.9051263332366943,3.905150890350342,8.1333365642422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8927.8173828125,0.0,1291.513671875,2371.396484375,0.0,3224.869140625,0.7899574637413025,1.0,0.0,3.0,1.0,0.0
18109980,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8377605080604553,0.4670281410217285,0.4239446222782135,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.968544602394104,0.7123498916625977,0.6758078336715698,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.881287157535553,0.5477102994918823,0.3847856521606445,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8124644160270691,0.4229637086391449,0.4048368632793426,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6822834014892578,0.2473412454128265,1.1371479034423828,285.0124816894531,284.95001220703125,301.0762939453125,292.43707275390625,298.2716369628906,297.2448425292969,285.012451171875,1.0,0.6983315348625183,0.3579194247722626,0.3579194247722626,1.0,1.0,-3.6349129676818848,0.9729864001274108,2.661926507949829,0.1562774330377578,0.9805254936218262,0.9805254936218262,0.0,239.77243041992188,247.0,60320.73046875,0.0,4228.326171875,1.0,279.4370422363281,283.0538635253906,295.4120788574219,298.49932861328125,293.1499938964844,293.1499938964844,279.1499938964844,34489.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872490644454956,1.0,0.0,0.0,3.985573291778565,3.985597610473633,8.471886303595966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9707.1806640625,0.0,1332.983642578125,2371.396484375,0.0,3146.1728515625,0.8011361360549927,1.0,0.0,3.0,1.0,0.0
18110040,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8377605080604553,0.4670281410217285,0.4239446222782135,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.968544602394104,0.7123498916625977,0.6758078336715698,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.881287157535553,0.5477102994918823,0.3847856521606445,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8124644160270691,0.4229637086391449,0.4048368632793426,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.6822834014892578,0.2473412454128265,1.1371479034423828,285.0124816894531,284.95001220703125,301.0762939453125,292.43707275390625,298.2716369628906,297.2448425292969,285.012451171875,1.0,0.6983315348625183,0.3579194247722626,0.3579194247722626,1.0,1.0,-3.6349129676818848,0.9729864001274108,2.661926507949829,0.1562774330377578,0.9805254936218262,0.9805254936218262,0.0,239.77243041992188,247.0,60320.73046875,0.0,4228.326171875,1.0,279.4370422363281,283.0538635253906,295.4120788574219,298.49932861328125,293.1499938964844,293.1499938964844,279.1499938964844,34489.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872490644454956,1.0,0.0,0.0,3.985573291778565,3.985597610473633,8.471886303595966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9707.1806640625,0.0,1332.983642578125,2371.396484375,0.0,3146.1728515625,0.8011361360549927,1.0,0.0,3.0,1.0,0.0
18110100,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8365612626075745,0.4664433300495147,0.4237402081489563,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.967336893081665,0.7122181057929993,0.676019549369812,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8811787366867065,0.5494681596755981,0.3862228095531463,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8115930557250977,0.4230682551860809,0.4051543176174164,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6814629435539246,0.2473624795675277,1.137951135635376,284.89422607421875,284.95001220703125,301.07501220703125,292.43035888671875,298.269775390625,297.2440795898437,284.8905334472656,1.0,0.6994065046310425,0.3576052486896515,0.3576052486896515,1.0,1.0,-3.638005256652832,0.972950518131256,2.6650545597076416,0.1555661112070083,0.9039545059204102,0.9039545059204102,0.0,241.18069458007807,247.0,61321.5078125,0.0,4245.37353515625,1.0,279.20953369140625,282.90875244140625,295.46221923828125,298.68963623046875,293.1499938964844,293.1499938964844,279.1499938964844,36418.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786118626594543,1.0,0.0,0.0,3.973022222518921,3.973047018051148,8.418612651439616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9487.8935546875,0.0,1337.9058837890625,2371.396484375,0.0,3203.5703125,0.7995702028274536,1.0,0.0,3.0,1.0,0.0
18110160,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8346217274665833,0.4655783772468567,0.4230999052524566,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9652938842773438,0.71174556016922,0.6757439970970154,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8802889585494995,0.5509774088859558,0.3873625099658966,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8100407719612122,0.4229488968849182,0.4051801562309265,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.6800270080566406,0.2472260594367981,1.137926697731018,284.8897705078125,284.95001220703125,301.07342529296875,292.4236145019531,298.2657470703125,297.24053955078125,284.8908386230469,1.0,0.7003318071365356,0.3573019206523895,0.3573019206523895,1.0,1.0,-3.6382806301116943,0.97206312417984,2.66621732711792,0.1546210944652557,0.880138635635376,0.880138635635376,0.0,243.03407287597656,250.0,61205.37890625,0.0,4257.63525390625,1.0,279.161865234375,282.9057922363281,295.4537658691406,298.6497802734375,293.1499938964844,293.1499938964844,279.45001220703125,37803.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881838321685791,1.0,0.0,0.0,3.905974388122559,3.905998945236206,8.136869382724399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8922.6708984375,0.0,1292.1566162109375,2371.396484375,0.0,3233.806396484375,0.7901041507720947,1.0,0.0,3.0,1.0,0.0
18110220,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8320608735084534,0.465166300535202,0.422502338886261,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9625658392906188,0.7121092677116394,0.6758304238319397,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8798853754997253,0.5551949739456177,0.390122503042221,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8080454468727112,0.423517644405365,0.4055894017219543,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.678153395652771,0.2474429905414581,1.1386938095092771,285.0124206542969,284.95001220703125,301.0694274902344,292.4100341796875,298.26611328125,297.2449645996094,285.01239013671875,1.0,0.7022717595100403,0.3566952049732208,0.3566952049732208,1.0,1.0,-3.642390489578247,0.9714163541793824,2.670974016189575,0.1528164148330688,0.9807702898979188,0.9807702898979188,0.0,245.8821258544922,253.0,60327.125,0.0,4286.45166015625,1.0,279.4370422363281,283.0535888671875,295.3851318359375,298.4725952148437,293.1499938964844,293.1499938964844,279.1499938964844,34493.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734708428382874,1.0,0.0,0.0,3.986320018768311,3.986344337463379,8.47506157697353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9700.8173828125,0.0,1333.654541015625,2371.396484375,0.0,3155.3662109375,0.8012702465057373,1.0,0.0,3.0,1.0,0.0
18110280,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8320608735084534,0.465166300535202,0.422502338886261,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9625658392906188,0.7121092677116394,0.6758304238319397,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8798853754997253,0.5551949739456177,0.390122503042221,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8080454468727112,0.423517644405365,0.4055894017219543,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.678153395652771,0.2474429905414581,1.1386938095092771,285.0124206542969,284.95001220703125,301.0694274902344,292.4100341796875,298.26611328125,297.2449645996094,285.01239013671875,1.0,0.7022717595100403,0.3566952049732208,0.3566952049732208,1.0,1.0,-3.642390489578247,0.9714163541793824,2.670974016189575,0.1528164148330688,0.9807702898979188,0.9807702898979188,0.0,245.8821258544922,253.0,60327.125,0.0,4286.45166015625,1.0,279.4370422363281,283.0535888671875,295.3851318359375,298.4725952148437,293.1499938964844,293.1499938964844,279.1499938964844,34493.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734708428382874,1.0,0.0,0.0,3.986320018768311,3.986344337463379,8.47506157697353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9700.8173828125,0.0,1333.654541015625,2371.396484375,0.0,3155.3662109375,0.8012702465057373,1.0,0.0,3.0,1.0,0.0
18110340,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8290574550628662,0.4637114703655243,0.4216515123844147,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.959284245967865,0.7114118933677673,0.6756795644760132,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8789947032928467,0.5584905743598938,0.3927209675312042,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8056378364562988,0.4234745800495147,0.4059066474437713,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.675996720790863,0.2473120242357254,1.1394052505493164,284.8895568847656,284.95001220703125,301.0643005371094,292.3963623046875,298.2597351074219,297.2407531738281,284.8905639648437,1.0,0.7042292952537537,0.3560884892940521,0.3560884892940521,1.0,1.0,-3.645559787750244,0.9704594612121582,2.675100326538086,0.15117247402668,0.8801710605621338,0.8801710605621338,0.0,249.1260681152344,256.0,61210.5546875,0.0,4315.22216796875,1.0,279.1616516113281,282.90533447265625,295.4264831542969,298.6224365234375,293.1499938964844,293.1499938964844,279.45001220703125,37807.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882835328578949,1.0,0.0,0.0,3.906599998474121,3.906624555587769,8.139475653479167e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8916.4462890625,0.0,1292.7099609375,2371.396484375,0.0,3243.14599609375,0.7902057766914368,1.0,0.0,3.0,1.0,0.0
18110400,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8290574550628662,0.4637114703655243,0.4216515123844147,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.959284245967865,0.7114118933677673,0.6756795644760132,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8789947032928467,0.5584905743598938,0.3927209675312042,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8056378364562988,0.4234745800495147,0.4059066474437713,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.675996720790863,0.2473120242357254,1.1394052505493164,284.8895568847656,284.95001220703125,301.0643005371094,292.3963623046875,298.2597351074219,297.2407531738281,284.8905639648437,1.0,0.7042292952537537,0.3560884892940521,0.3560884892940521,1.0,1.0,-3.645559787750244,0.9704594612121582,2.675100326538086,0.15117247402668,0.8801710605621338,0.8801710605621338,0.0,249.1260681152344,256.0,61210.5546875,0.0,4315.22216796875,1.0,279.1616516113281,282.90533447265625,295.4264831542969,298.6224365234375,293.1499938964844,293.1499938964844,279.45001220703125,37807.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882835328578949,1.0,0.0,0.0,3.906599998474121,3.906624555587769,8.139475653479167e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8916.4462890625,0.0,1292.7099609375,2371.396484375,0.0,3243.14599609375,0.7902057766914368,1.0,0.0,3.0,1.0,0.0
18110460,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.826598584651947,0.4632948637008667,0.4210504293441772,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9565293788909912,0.7116857767105103,0.6756815910339355,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8786770105361938,0.5627528429031372,0.3955086171627044,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8036592602729797,0.42401784658432,0.4062909483909607,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6742008924484253,0.2475137114524841,1.1401002407073977,285.0121765136719,284.95001220703125,301.0580139160156,292.382568359375,298.2596740722656,297.2452697753906,285.0121154785156,1.0,0.7061308026313782,0.3555143773555755,0.3555143773555755,1.0,1.0,-3.6494803428649902,0.9698459506034852,2.6796345710754395,0.149445354938507,0.980573832988739,0.980573832988739,0.0,251.9612731933593,259.0,60324.328125,0.0,4343.56005859375,1.0,279.4370422363281,283.0533142089844,295.35748291015625,298.4446105957031,293.1499938964844,293.1499938964844,279.1499938964844,34500.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744222521781921,1.0,0.0,0.0,3.986406564712525,3.986431121826172,8.47542935389356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9693.21484375,0.0,1333.793212890625,2371.396484375,0.0,3164.2890625,0.8012925386428833,1.0,0.0,3.0,1.0,0.0
18110520,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.826598584651947,0.4632948637008667,0.4210504293441772,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9565293788909912,0.7116857767105103,0.6756815910339355,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8786770105361938,0.5627528429031372,0.3955086171627044,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8036592602729797,0.42401784658432,0.4062909483909607,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6742008924484253,0.2475137114524841,1.1401002407073977,285.0121765136719,284.95001220703125,301.0580139160156,292.382568359375,298.2596740722656,297.2452697753906,285.0121154785156,1.0,0.7061308026313782,0.3555143773555755,0.3555143773555755,1.0,1.0,-3.6494803428649902,0.9698459506034852,2.6796345710754395,0.149445354938507,0.980573832988739,0.980573832988739,0.0,251.9612731933593,259.0,60324.328125,0.0,4343.56005859375,1.0,279.4370422363281,283.0533142089844,295.35748291015625,298.4446105957031,293.1499938964844,293.1499938964844,279.1499938964844,34500.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744222521781921,1.0,0.0,0.0,3.986406564712525,3.986431121826172,8.47542935389356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9693.21484375,0.0,1333.793212890625,2371.396484375,0.0,3164.2890625,0.8012925386428833,1.0,0.0,3.0,1.0,0.0
18110580,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8236961960792542,0.4618396162986755,0.4201979041099548,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9532209038734436,0.7108999490737915,0.6754475831985474,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8778781890869141,0.5660800933837891,0.3981310725212097,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8013054132461548,0.4239489138126373,0.4065841436386108,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6721320748329163,0.247368112206459,1.1407469511032104,284.8894348144531,284.95001220703125,301.0505676269531,292.36871337890625,298.2528381347656,297.2411499023437,284.8904113769531,1.0,0.7080533504486084,0.3549402952194214,0.3549402952194214,1.0,1.0,-3.6524698734283447,0.9689297676086426,2.683540105819702,0.1478882580995559,0.879927933216095,0.879927933216095,0.0,255.1980743408203,262.0,61203.96484375,0.0,4371.89501953125,1.0,279.1616516113281,282.9053039550781,295.39874267578125,298.5941162109375,293.1499938964844,293.1499938964844,279.45001220703125,37816.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837599754333496,1.0,0.0,0.0,3.906219005584717,3.906243562698364,8.137888585224573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8909.359375,0.0,1292.46484375,2371.396484375,0.0,3251.806396484375,0.7901483774185181,1.0,0.0,3.0,1.0,0.0
18110640,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8236961960792542,0.4618396162986755,0.4201979041099548,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9532209038734436,0.7108999490737915,0.6754475831985474,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8778781890869141,0.5660800933837891,0.3981310725212097,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8013054132461548,0.4239489138126373,0.4065841436386108,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6721320748329163,0.247368112206459,1.1407469511032104,284.8894348144531,284.95001220703125,301.0505676269531,292.36871337890625,298.2528381347656,297.2411499023437,284.8904113769531,1.0,0.7080533504486084,0.3549402952194214,0.3549402952194214,1.0,1.0,-3.6524698734283447,0.9689297676086426,2.683540105819702,0.1478882580995559,0.879927933216095,0.879927933216095,0.0,255.1980743408203,262.0,61203.96484375,0.0,4371.89501953125,1.0,279.1616516113281,282.9053039550781,295.39874267578125,298.5941162109375,293.1499938964844,293.1499938964844,279.45001220703125,37816.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837599754333496,1.0,0.0,0.0,3.906219005584717,3.906243562698364,8.137888585224573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8909.359375,0.0,1292.46484375,2371.396484375,0.0,3251.806396484375,0.7901483774185181,1.0,0.0,3.0,1.0,0.0
18110700,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8221474885940552,0.461500346660614,0.4196812212467193,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9514122009277344,0.7108443975448608,0.6751757264137268,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8773813247680664,0.5681113004684448,0.3993829488754272,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8000113368034363,0.4241052567958832,0.4066217243671417,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6709780693054199,0.2473880797624588,1.140655755996704,285.00250244140625,284.95001220703125,301.0464172363281,292.3617858886719,298.2515869140625,297.2421875,285.00537109375,1.0,0.7089188694953918,0.3546532392501831,0.3546532392501831,1.0,1.0,-3.652956008911133,0.9681625962257384,2.68479323387146,0.1468857079744339,0.9537028074264526,0.9537028074264526,0.0,256.8368835449219,262.0,60293.11328125,0.0,4383.4638671875,1.0,279.3880615234375,283.0423278808594,295.33502197265625,298.3935241699219,293.1499938964844,293.1499938964844,279.45001220703125,35262.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781399726867676,1.0,0.0,0.0,3.933361768722534,3.933385848999024,8.25137476567761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9119.6630859375,0.0,1294.7513427734375,2371.396484375,0.0,3199.146728515625,0.7936040759086609,1.0,0.0,3.0,1.0,0.0
18110760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8212950229644775,0.4614160358905792,0.4195855557918548,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9504270553588868,0.7110826373100281,0.675358772277832,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8776190280914307,0.5703845620155334,0.4009405672550201,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7993772625923157,0.4244652688503265,0.4069397449493408,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6703959703445435,0.2475545108318328,1.1413651704788208,285.01226806640625,284.95001220703125,301.0419921875,292.3548278808594,298.25225830078125,297.2457580566406,285.0119323730469,1.0,0.7099207043647766,0.3543709516525268,0.3543709516525268,1.0,1.0,-3.6561667919158936,0.9682559967041016,2.687910795211792,0.1461566388607025,0.98028564453125,0.98028564453125,0.0,258.037353515625,265.0,60309.76953125,0.0,4399.75537109375,1.0,279.4380187988281,283.053466796875,295.32867431640625,298.4150390625,293.1499938964844,293.1499938964844,279.1499938964844,34471.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752803802490234,1.0,0.0,0.0,3.9868204593658447,3.986845016479492,8.477189794575679e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9686.3818359375,0.0,1333.91162109375,2371.396484375,0.0,3172.3359375,0.8011965751647949,1.0,0.0,3.0,1.0,0.0
18110820,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8184729814529419,0.4599623382091522,0.418739765882492,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9471181035041808,0.7102121114730835,0.6750512719154358,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8769160509109497,0.5737448930740356,0.4035926759243011,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7971091270446777,0.4243720173835754,0.4072137475013733,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6684193015098572,0.2473963648080825,1.1419639587402344,284.88934326171875,284.95001220703125,301.03228759765625,292.3409118652344,298.24493408203125,297.2417297363281,284.8903503417969,1.0,0.7118130326271057,0.3538063168525696,0.3538063168525696,1.0,1.0,-3.6590309143066406,0.967323899269104,2.691707134246826,0.1446247547864914,0.8794689774513245,0.8794689774513245,0.0,261.26220703125,268.0,61187.9453125,0.0,4427.76513671875,1.0,279.16168212890625,282.9055480957031,295.37078857421875,298.56512451171875,293.1499938964844,293.1499938964844,279.45001220703125,37825.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846242427825928,1.0,0.0,0.0,3.904989004135132,3.9050135612487793,8.13276471944846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8901.5107421875,0.0,1291.502197265625,2371.396484375,0.0,3259.900146484375,0.7899399399757385,1.0,0.0,3.0,1.0,0.0
18110880,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8184729814529419,0.4599623382091522,0.418739765882492,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9471181035041808,0.7102121114730835,0.6750512719154358,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8769160509109497,0.5737448930740356,0.4035926759243011,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.7971091270446777,0.4243720173835754,0.4072137475013733,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6684193015098572,0.2473963648080825,1.1419639587402344,284.88934326171875,284.95001220703125,301.03228759765625,292.3409118652344,298.24493408203125,297.2417297363281,284.8903503417969,1.0,0.7118130326271057,0.3538063168525696,0.3538063168525696,1.0,1.0,-3.6590309143066406,0.967323899269104,2.691707134246826,0.1446247547864914,0.8794689774513245,0.8794689774513245,0.0,261.26220703125,268.0,61187.9453125,0.0,4427.76513671875,1.0,279.16168212890625,282.9055480957031,295.37078857421875,298.56512451171875,293.1499938964844,293.1499938964844,279.45001220703125,37825.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846242427825928,1.0,0.0,0.0,3.904989004135132,3.9050135612487793,8.13276471944846e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8901.5107421875,0.0,1291.502197265625,2371.396484375,0.0,3259.900146484375,0.7899399399757385,1.0,0.0,3.0,1.0,0.0
18110940,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8161273002624512,0.4595342576503753,0.4181322753429413,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9443276524543762,0.7103084921836853,0.6748898029327393,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8767363429069519,0.5780935883522034,0.4064353108406067,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7952517867088318,0.4248638749122619,0.4075504243373871,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6667599678039551,0.247570589184761,1.1425362825393677,285.0115051269531,284.95001220703125,301.0214233398437,292.3269958496094,298.24383544921875,297.24639892578125,285.011474609375,1.0,0.7136518955230713,0.3532417118549347,0.3532417118549347,1.0,1.0,-3.662608623504639,0.9666210412979126,2.6959874629974365,0.1429065018892288,0.9792906641960144,0.9792906641960144,0.0,264.0904541015625,271.0,60293.98828125,0.0,4455.32861328125,1.0,279.4370422363281,283.0533142089844,295.3016052246094,298.3867492675781,293.1499938964844,293.1499938964844,279.1499938964844,34510.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761581182479858,1.0,0.0,0.0,3.984397649765015,3.984422206878662,8.466889767078101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9675.14453125,0.0,1332.1412353515625,2371.396484375,0.0,3180.56640625,0.8009494543075562,1.0,0.0,3.0,1.0,0.0
18111000,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8161273002624512,0.4595342576503753,0.4181322753429413,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9443276524543762,0.7103084921836853,0.6748898029327393,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8767363429069519,0.5780935883522034,0.4064353108406067,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7952517867088318,0.4248638749122619,0.4075504243373871,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6667599678039551,0.247570589184761,1.1425362825393677,285.0115051269531,284.95001220703125,301.0214233398437,292.3269958496094,298.24383544921875,297.24639892578125,285.011474609375,1.0,0.7136518955230713,0.3532417118549347,0.3532417118549347,1.0,1.0,-3.662608623504639,0.9666210412979126,2.6959874629974365,0.1429065018892288,0.9792906641960144,0.9792906641960144,0.0,264.0904541015625,271.0,60293.98828125,0.0,4455.32861328125,1.0,279.4370422363281,283.0533142089844,295.3016052246094,298.3867492675781,293.1499938964844,293.1499938964844,279.1499938964844,34510.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761581182479858,1.0,0.0,0.0,3.984397649765015,3.984422206878662,8.466889767078101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9675.14453125,0.0,1332.1412353515625,2371.396484375,0.0,3180.56640625,0.8009494543075562,1.0,0.0,3.0,1.0,0.0
