time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111060,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8133206367492676,0.458077073097229,0.4172748029232025,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9409986138343812,0.7093492150306702,0.674491822719574,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8760910034179688,0.5814824104309082,0.40910404920578,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7930384278297424,0.4247423112392425,0.4077945053577423,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6648492813110352,0.2473984062671661,1.1430656909942627,284.8893127441406,284.95001220703125,301.0094299316406,292.3130798339844,298.23590087890625,297.2424011230469,284.89031982421875,1.0,0.7155125737190247,0.3526710867881775,0.3526710867881775,1.0,1.0,-3.665250301361084,0.9655938148498536,2.6996564865112305,0.1413439363241195,0.8787224888801575,0.8787224888801575,0.0,267.3244323730469,274.0,61163.83203125,0.0,4482.86962890625,1.0,279.16168212890625,282.9060363769531,295.3428649902344,298.5357360839844,293.1499938964844,293.1499938964844,279.45001220703125,37840.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854492902755737,1.0,0.0,0.0,3.902918100357056,3.902942419052124,8.124139867504709e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8892.9150390625,0.0,1289.8892822265625,2371.396484375,0.0,3267.625,0.7895985245704651,1.0,0.0,3.0,1.0,0.0
18111120,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8133206367492676,0.458077073097229,0.4172748029232025,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9409986138343812,0.7093492150306702,0.674491822719574,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8760910034179688,0.5814824104309082,0.40910404920578,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7930384278297424,0.4247423112392425,0.4077945053577423,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6648492813110352,0.2473984062671661,1.1430656909942627,284.8893127441406,284.95001220703125,301.0094299316406,292.3130798339844,298.23590087890625,297.2424011230469,284.89031982421875,1.0,0.7155125737190247,0.3526710867881775,0.3526710867881775,1.0,1.0,-3.665250301361084,0.9655938148498536,2.6996564865112305,0.1413439363241195,0.8787224888801575,0.8787224888801575,0.0,267.3244323730469,274.0,61163.83203125,0.0,4482.86962890625,1.0,279.16168212890625,282.9060363769531,295.3428649902344,298.5357360839844,293.1499938964844,293.1499938964844,279.45001220703125,37840.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854492902755737,1.0,0.0,0.0,3.902918100357056,3.902942419052124,8.124139867504709e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8892.9150390625,0.0,1289.8892822265625,2371.396484375,0.0,3267.625,0.7895985245704651,1.0,0.0,3.0,1.0,0.0
18111180,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8109878301620483,0.4576437771320343,0.4166647791862488,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9382110238075256,0.7093592286109924,0.6742509007453918,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8759728074073792,0.5858743190765381,0.4119743704795837,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7912375330924988,0.4252082407474518,0.4081071019172668,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6632542610168457,0.247560441493988,1.1435834169387815,285.0111694335937,284.95001220703125,300.99627685546875,292.2991943359375,298.2342529296875,297.24713134765625,285.0111083984375,1.0,0.7173224687576294,0.3521004319190979,0.3521004319190979,1.0,1.0,-3.668668031692505,0.9648138880729676,2.7038540840148926,0.1396034806966781,0.9782161116600036,0.9782161116600036,0.0,270.150146484375,277.0,60267.640625,0.0,4510.0693359375,1.0,279.43701171875,283.0535888671875,295.2736511230469,298.3572082519531,293.1499938964844,293.1499938964844,279.1499938964844,34513.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769477605819702,1.0,0.0,0.0,3.982335329055786,3.982359647750856,8.458126785626519e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9664.8525390625,0.0,1330.3858642578125,2371.396484375,0.0,3187.97021484375,0.8005903363227844,1.0,0.0,3.0,1.0,0.0
18111240,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8109878301620483,0.4576437771320343,0.4166647791862488,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9382110238075256,0.7093592286109924,0.6742509007453918,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8759728074073792,0.5858743190765381,0.4119743704795837,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7912375330924988,0.4252082407474518,0.4081071019172668,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6632542610168457,0.247560441493988,1.1435834169387815,285.0111694335937,284.95001220703125,300.99627685546875,292.2991943359375,298.2342529296875,297.24713134765625,285.0111083984375,1.0,0.7173224687576294,0.3521004319190979,0.3521004319190979,1.0,1.0,-3.668668031692505,0.9648138880729676,2.7038540840148926,0.1396034806966781,0.9782161116600036,0.9782161116600036,0.0,270.150146484375,277.0,60267.640625,0.0,4510.0693359375,1.0,279.43701171875,283.0535888671875,295.2736511230469,298.3572082519531,293.1499938964844,293.1499938964844,279.1499938964844,34513.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769477605819702,1.0,0.0,0.0,3.982335329055786,3.982359647750856,8.458126785626519e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9664.8525390625,0.0,1330.3858642578125,2371.396484375,0.0,3187.97021484375,0.8005903363227844,1.0,0.0,3.0,1.0,0.0
18111300,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8099325299263,0.4570514857769012,0.4164480865001678,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9369678497314452,0.7090051174163818,0.674253523349762,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8760302066802979,0.5877116322517395,0.4134775698184967,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7904717922210693,0.4252460896968841,0.4083630740642547,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6625957489013672,0.247547835111618,1.1442372798919678,284.8933410644531,284.95001220703125,300.9892883300781,292.29229736328125,298.2310791015625,297.2464904785156,284.8897399902344,1.0,0.718311607837677,0.3518151342868805,0.3518151342868805,1.0,1.0,-3.671319961547852,0.9647079706192015,2.7066121101379395,0.1389482319355011,0.901503324508667,0.901503324508667,0.0,271.5418395996094,277.0,61259.4296875,0.0,4526.1640625,1.0,279.2096252441406,282.9092102050781,295.3235778808594,298.546630859375,293.1499938964844,293.1499938964844,279.1499938964844,36470.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830092549324036,1.0,0.0,0.0,3.968437433242798,3.968462228775024,8.399193802688387e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9446.607421875,0.0,1334.3846435546875,2371.396484375,0.0,3244.77490234375,0.7988052368164062,1.0,0.0,3.0,1.0,0.0
18111360,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8081773519515991,0.4561882019042969,0.4158067107200622,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.934902548789978,0.7083183526992798,0.6737748384475708,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8753989338874817,0.5892952084541321,0.414667010307312,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7890926599502563,0.42506143450737,0.408327043056488,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6614201664924622,0.247377261519432,1.14406156539917,284.8893737792969,284.95001220703125,300.98199462890625,292.285400390625,298.2257995605469,297.2431945800781,284.89044189453125,1.0,0.7191541194915771,0.3515390753746032,0.3515390753746032,1.0,1.0,-3.67115330696106,0.9637585282325744,2.707394599914551,0.1380695700645446,0.8778523206710815,0.8778523206710815,0.0,273.38067626953125,280.0,61130.76171875,0.0,4537.234375,1.0,279.16192626953125,282.90692138671875,295.3150329589844,298.5061340332031,293.1499938964844,293.1499938964844,279.45001220703125,37853.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861899375915527,1.0,0.0,0.0,3.9000494480133057,3.900074005126953,8.11220274954394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8883.884765625,0.0,1287.600830078125,2371.396484375,0.0,3274.558837890625,0.7891247868537903,1.0,0.0,3.0,1.0,0.0
18111420,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8058221936225891,0.4557473361492157,0.4151927530765533,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.932132601737976,0.7082421779632568,0.6734557747840881,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8753350973129272,0.5937269330024719,0.4175631403923034,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7873443365097046,0.4255003631114959,0.4086154699325561,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.659886360168457,0.247527927160263,1.1445317268371582,285.0108642578125,284.95001220703125,300.9665832519531,292.27166748046875,298.2236633300781,297.2479858398437,285.0107727050781,1.0,0.7209369540214539,0.3509869575500488,0.3509869575500488,1.0,1.0,-3.6744167804718018,0.9629831314086914,2.7114336490631104,0.136393517255783,0.9770039916038512,0.9770039916038512,0.0,276.2061767578125,283.0,60236.34765625,0.0,4564.0927734375,1.0,279.4369812011719,283.0539855957031,295.2460327148437,298.3277587890625,293.1499938964844,293.1499938964844,279.1499938964844,34512.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776808381080627,1.0,0.0,0.0,3.979782104492188,3.979806423187256,8.447284471913008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9654.107421875,0.0,1328.183349609375,2371.396484375,0.0,3194.8427734375,0.8001422882080078,1.0,0.0,3.0,1.0,0.0
18111480,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8058221936225891,0.4557473361492157,0.4151927530765533,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.932132601737976,0.7082421779632568,0.6734557747840881,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8753350973129272,0.5937269330024719,0.4175631403923034,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7873443365097046,0.4255003631114959,0.4086154699325561,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.659886360168457,0.247527927160263,1.1445317268371582,285.0108642578125,284.95001220703125,300.9665832519531,292.27166748046875,298.2236633300781,297.2479858398437,285.0107727050781,1.0,0.7209369540214539,0.3509869575500488,0.3509869575500488,1.0,1.0,-3.6744167804718018,0.9629831314086914,2.7114336490631104,0.136393517255783,0.9770039916038512,0.9770039916038512,0.0,276.2061767578125,283.0,60236.34765625,0.0,4564.0927734375,1.0,279.4369812011719,283.0539855957031,295.2460327148437,298.3277587890625,293.1499938964844,293.1499938964844,279.1499938964844,34512.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776808381080627,1.0,0.0,0.0,3.979782104492188,3.979806423187256,8.447284471913008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9654.107421875,0.0,1328.183349609375,2371.396484375,0.0,3194.8427734375,0.8001422882080078,1.0,0.0,3.0,1.0,0.0
18111540,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8029881715774536,0.4542875289916992,0.4143289625644684,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9288562536239624,0.707116425037384,0.6728990077972412,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8748182654380798,0.5971730947494507,0.4202748239040375,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7852580547332764,0.4253249168395996,0.4088087379932403,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6581202149391174,0.2473329603672027,1.1449590921401978,284.8894958496094,284.95001220703125,300.95001220703125,292.2580261230469,298.21466064453125,297.2440490722656,284.8905029296875,1.0,0.7227407097816467,0.3504348695278168,0.3504348695278168,1.0,1.0,-3.676728010177612,0.9618991017341614,2.714828968048096,0.1348978132009506,0.8768039345741272,0.8768039345741272,0.0,279.4403991699219,286.0,61095.99609375,0.0,4590.869140625,1.0,279.1617126464844,282.90777587890625,295.2875671386719,298.4765014648437,293.1499938964844,293.1499938964844,279.45001220703125,37864.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869277238845825,1.0,0.0,0.0,3.896803140640259,3.896827459335327,8.098703005998686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8874.4013671875,0.0,1284.977783203125,2371.396484375,0.0,3281.464111328125,0.7885631918907166,1.0,0.0,3.0,1.0,0.0
18111600,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8029881715774536,0.4542875289916992,0.4143289625644684,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9288562536239624,0.707116425037384,0.6728990077972412,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8748182654380798,0.5971730947494507,0.4202748239040375,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7852580547332764,0.4253249168395996,0.4088087379932403,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6581202149391174,0.2473329603672027,1.1449590921401978,284.8894958496094,284.95001220703125,300.95001220703125,292.2580261230469,298.21466064453125,297.2440490722656,284.8905029296875,1.0,0.7227407097816467,0.3504348695278168,0.3504348695278168,1.0,1.0,-3.676728010177612,0.9618991017341614,2.714828968048096,0.1348978132009506,0.8768039345741272,0.8768039345741272,0.0,279.4403991699219,286.0,61095.99609375,0.0,4590.869140625,1.0,279.1617126464844,282.90777587890625,295.2875671386719,298.4765014648437,293.1499938964844,293.1499938964844,279.45001220703125,37864.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869277238845825,1.0,0.0,0.0,3.896803140640259,3.896827459335327,8.098703005998686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8874.4013671875,0.0,1284.977783203125,2371.396484375,0.0,3281.464111328125,0.7885631918907166,1.0,0.0,3.0,1.0,0.0
18111660,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8006658554077148,0.4538416564464569,0.4137125313282013,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9261260032653807,0.7069576382637024,0.6725039482116699,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8748074769973755,0.601645827293396,0.4231971204280853,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.783561646938324,0.4257373213768005,0.4090723991394043,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6566459536552429,0.2474731504917144,1.1453815698623655,285.01055908203125,284.95001220703125,300.9326171875,292.2442321777344,298.2121887207031,297.2489013671875,285.010498046875,1.0,0.7244961261749268,0.3499167859554291,0.3499167859554291,1.0,1.0,-3.6798415184021,0.9611772298812866,2.7186641693115234,0.1333303600549698,0.9756026268005372,0.9756026268005372,0.0,282.26275634765625,289.0,60200.19140625,0.0,4617.36962890625,1.0,279.4369506835937,283.0545959472656,295.218505859375,298.2981262207031,293.1499938964844,293.1499938964844,279.1499938964844,34509.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878391444683075,1.0,0.0,0.0,3.976683378219605,3.976707935333252,8.434135452262126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9642.8203125,0.0,1325.500244140625,2371.396484375,0.0,3201.50390625,0.7995961308479309,1.0,0.0,3.0,1.0,0.0
18111720,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8006658554077148,0.4538416564464569,0.4137125313282013,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9261260032653807,0.7069576382637024,0.6725039482116699,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8748074769973755,0.601645827293396,0.4231971204280853,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.783561646938324,0.4257373213768005,0.4090723991394043,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6566459536552429,0.2474731504917144,1.1453815698623655,285.01055908203125,284.95001220703125,300.9326171875,292.2442321777344,298.2121887207031,297.2489013671875,285.010498046875,1.0,0.7244961261749268,0.3499167859554291,0.3499167859554291,1.0,1.0,-3.6798415184021,0.9611772298812866,2.7186641693115234,0.1333303600549698,0.9756026268005372,0.9756026268005372,0.0,282.26275634765625,289.0,60200.19140625,0.0,4617.36962890625,1.0,279.4369506835937,283.0545959472656,295.218505859375,298.2981262207031,293.1499938964844,293.1499938964844,279.1499938964844,34509.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878391444683075,1.0,0.0,0.0,3.976683378219605,3.976707935333252,8.434135452262126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9642.8203125,0.0,1325.500244140625,2371.396484375,0.0,3201.50390625,0.7995961308479309,1.0,0.0,3.0,1.0,0.0
18111780,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7979007959365845,0.4523806571960449,0.4128458499908447,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9229117035865784,0.7057521343231201,0.6718711256980896,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8743476271629333,0.6051187515258789,0.4259290993213653,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7815351486206055,0.4255349338054657,0.4092402160167694,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6549475789070129,0.2472681850194931,1.1457642316818235,284.8896789550781,284.95001220703125,300.9147644042969,292.2301025390625,298.2030029296875,297.2449951171875,284.89068603515625,1.0,0.7262725234031677,0.3493987023830414,0.3493987023830414,1.0,1.0,-3.681997537612915,0.9601505398750304,2.7218470573425293,0.1319340616464615,0.8756631016731262,0.8756631016731262,0.0,285.4960632324219,292.0,61054.296875,0.0,4643.7724609375,1.0,279.1617431640625,282.908935546875,295.2597961425781,298.446533203125,293.1499938964844,293.1499938964844,279.45001220703125,37875.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876669406890869,1.0,0.0,0.0,3.892958879470825,3.8929831981658936,8.082731710601365e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8864.4990234375,0.0,1281.8656005859375,2371.396484375,0.0,3288.38232421875,0.7879086136817932,1.0,0.0,3.0,1.0,0.0
18111840,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7979007959365845,0.4523806571960449,0.4128458499908447,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9229117035865784,0.7057521343231201,0.6718711256980896,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8743476271629333,0.6051187515258789,0.4259290993213653,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7815351486206055,0.4255349338054657,0.4092402160167694,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6549475789070129,0.2472681850194931,1.1457642316818235,284.8896789550781,284.95001220703125,300.9147644042969,292.2301025390625,298.2030029296875,297.2449951171875,284.89068603515625,1.0,0.7262725234031677,0.3493987023830414,0.3493987023830414,1.0,1.0,-3.681997537612915,0.9601505398750304,2.7218470573425293,0.1319340616464615,0.8756631016731262,0.8756631016731262,0.0,285.4960632324219,292.0,61054.296875,0.0,4643.7724609375,1.0,279.1617431640625,282.908935546875,295.2597961425781,298.446533203125,293.1499938964844,293.1499938964844,279.45001220703125,37875.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876669406890869,1.0,0.0,0.0,3.892958879470825,3.8929831981658936,8.082731710601365e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8864.4990234375,0.0,1281.8656005859375,2371.396484375,0.0,3288.38232421875,0.7879086136817932,1.0,0.0,3.0,1.0,0.0
18111900,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.796429455280304,0.4520318210124969,0.4123280942440033,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9211894869804382,0.7054886221885681,0.6714087724685669,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8740371465682983,0.6072521805763245,0.4272396564483642,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7804219722747803,0.4256269931793213,0.4092179238796234,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6539969444274902,0.2472599297761917,1.1455477476119995,285.0016784667969,284.95001220703125,300.9056701660156,292.222900390625,298.20074462890625,297.2461853027344,285.00439453125,1.0,0.7270684838294983,0.3491396605968475,0.3491396605968475,1.0,1.0,-3.682101011276245,0.9593431353569032,2.7227580547332764,0.1310162544250488,0.9486668705940248,0.9486668705940248,0.0,287.1264038085937,292.0,60141.98046875,0.0,4654.33544921875,1.0,279.38775634765625,283.0448913574219,295.1958312988281,298.24578857421875,293.1499938964844,293.1499938964844,279.45001220703125,35264.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820200562477112,1.0,0.0,0.0,3.9205708503723145,3.920594930648804,8.197796432796167e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9071.1943359375,0.0,1284.016357421875,2371.396484375,0.0,3235.5087890625,0.791384756565094,1.0,0.0,3.0,1.0,0.0
18111960,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7956240773200989,0.451926052570343,0.4122177362442016,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9202255606651306,0.7055088877677917,0.6713927984237671,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8743698596954346,0.609626829624176,0.4288690388202667,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7798757553100586,0.4259186089038849,0.4094742238521576,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6535201668739319,0.2473973035812378,1.1461315155029297,285.01055908203125,284.95001220703125,300.896484375,292.2156066894531,298.2003479003906,297.2498474121094,285.0102233886719,1.0,0.728000283241272,0.34888556599617,0.34888556599617,1.0,1.0,-3.684916257858277,0.959381937980652,2.725534200668335,0.1303606778383255,0.974215805530548,0.974215805530548,0.0,288.3256530761719,295.0,60155.20703125,0.0,4669.84619140625,1.0,279.4378967285156,283.055419921875,295.1890869140625,298.2666015625,293.1499938964844,293.1499938964844,279.1499938964844,34470.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791196346282959,1.0,0.0,0.0,3.97430419921875,3.9743285179138175,8.42404688228271e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9632.435546875,0.0,1323.13720703125,2371.396484375,0.0,3208.329833984375,0.7989939451217651,1.0,0.0,3.0,1.0,0.0
18112020,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7929404973983765,0.4504652321338653,0.4113556444644928,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9171139001846312,0.7042267918586731,0.6706929802894592,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8739730715751648,0.6131241321563721,0.4316248893737793,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7779163122177124,0.4256907701492309,0.4096212089061737,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6518937945365906,0.2471837252378463,1.1464828252792358,284.8898620605469,284.95001220703125,300.8778076171875,292.2008056640625,298.1910400390625,297.2459716796875,284.8908386230469,1.0,0.7297513484954834,0.348377376794815,0.348377376794815,1.0,1.0,-3.6869633197784415,0.958349347114563,2.72861385345459,0.1289841830730438,0.8743740916252136,0.8743740916252136,0.0,291.5498046875,298.0,61005.265625,0.0,4695.9462890625,1.0,279.1618347167969,282.9102478027344,295.23052978515625,298.4147644042969,293.1499938964844,293.1499938964844,279.45001220703125,37887.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888435959815979,1.0,0.0,0.0,3.888557195663452,3.8885817527771,8.064464509516256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8853.6943359375,0.0,1278.298095703125,2371.396484375,0.0,3295.57763671875,0.7871546149253845,1.0,0.0,3.0,1.0,0.0
18112080,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7929404973983765,0.4504652321338653,0.4113556444644928,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9171139001846312,0.7042267918586731,0.6706929802894592,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8739730715751648,0.6131241321563721,0.4316248893737793,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7779163122177124,0.4256907701492309,0.4096212089061737,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6518937945365906,0.2471837252378463,1.1464828252792358,284.8898620605469,284.95001220703125,300.8778076171875,292.2008056640625,298.1910400390625,297.2459716796875,284.8908386230469,1.0,0.7297513484954834,0.348377376794815,0.348377376794815,1.0,1.0,-3.6869633197784415,0.958349347114563,2.72861385345459,0.1289841830730438,0.8743740916252136,0.8743740916252136,0.0,291.5498046875,298.0,61005.265625,0.0,4695.9462890625,1.0,279.1618347167969,282.9102478027344,295.23052978515625,298.4147644042969,293.1499938964844,293.1499938964844,279.45001220703125,37887.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888435959815979,1.0,0.0,0.0,3.888557195663452,3.8885817527771,8.064464509516256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8853.6943359375,0.0,1278.298095703125,2371.396484375,0.0,3295.57763671875,0.7871546149253845,1.0,0.0,3.0,1.0,0.0
18112140,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7907350063323975,0.4500043392181396,0.4107314646244049,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9145251512527466,0.7039037942886353,0.6701493263244629,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8740479350090027,0.6176655292510986,0.4345917999744415,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.776313066482544,0.4260488152503967,0.4098358154296875,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6505272388458252,0.2473042607307434,1.146822810173035,285.009765625,284.95001220703125,300.8587646484375,292.1856994628906,298.188232421875,297.2508850097656,285.0096740722656,1.0,0.7314552664756775,0.3478692173957824,0.3478692173957824,1.0,1.0,-3.689784288406372,0.9575627446174622,2.7322216033935547,0.1274163573980331,0.9722434878349304,0.9722434878349304,0.0,294.36968994140625,301.0,60110.0859375,0.0,4721.7548828125,1.0,279.4368896484375,283.05596923828125,295.1600952148437,298.23504638671875,293.1499938964844,293.1499938964844,279.1499938964844,34502.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799291849136353,1.0,0.0,0.0,3.9691550731658936,3.969179391860962,8.402232083426497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9617.4580078125,0.0,1318.9912109375,2371.396484375,0.0,3215.9169921875,0.7982689738273621,1.0,0.0,3.0,1.0,0.0
18112200,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7907350063323975,0.4500043392181396,0.4107314646244049,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9145251512527466,0.7039037942886353,0.6701493263244629,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8740479350090027,0.6176655292510986,0.4345917999744415,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.776313066482544,0.4260488152503967,0.4098358154296875,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6505272388458252,0.2473042607307434,1.146822810173035,285.009765625,284.95001220703125,300.8587646484375,292.1856994628906,298.188232421875,297.2508850097656,285.0096740722656,1.0,0.7314552664756775,0.3478692173957824,0.3478692173957824,1.0,1.0,-3.689784288406372,0.9575627446174622,2.7322216033935547,0.1274163573980331,0.9722434878349304,0.9722434878349304,0.0,294.36968994140625,301.0,60110.0859375,0.0,4721.7548828125,1.0,279.4368896484375,283.05596923828125,295.1600952148437,298.23504638671875,293.1499938964844,293.1499938964844,279.1499938964844,34502.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799291849136353,1.0,0.0,0.0,3.9691550731658936,3.969179391860962,8.402232083426497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9617.4580078125,0.0,1318.9912109375,2371.396484375,0.0,3215.9169921875,0.7982689738273621,1.0,0.0,3.0,1.0,0.0
18112260,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7880932688713074,0.4485381245613098,0.4098490178585052,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9115038514137268,0.7025398015975952,0.6693578362464905,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8736701607704163,0.6211785078048706,0.4373493790626526,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7743859887123108,0.4257912337779999,0.4099472165107727,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6489430069923401,0.2470788806676864,1.14710533618927,284.8910217285156,284.95001220703125,300.8393859863281,292.1703186035156,298.1787109375,297.2469482421875,284.8917236328125,1.0,0.7331761717796326,0.3473558723926544,0.3473558723926544,1.0,1.0,-3.691572666168213,0.956430435180664,2.735142230987549,0.1259931474924087,0.8733474016189575,0.8733474016189575,0.0,297.6120300292969,304.0,60952.41796875,0.0,4747.2939453125,1.0,279.162841796875,282.9125671386719,295.19927978515625,298.3805847167969,293.1499938964844,293.1499938964844,279.45001220703125,37824.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889165997505188,1.0,0.0,0.0,3.88429594039917,3.8843202590942383,8.046799280236883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8844.029296875,0.0,1274.2576904296875,2371.396484375,0.0,3302.4072265625,0.786439836025238,1.0,0.0,3.0,1.0,0.0
18112320,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7880932688713074,0.4485381245613098,0.4098490178585052,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9115038514137268,0.7025398015975952,0.6693578362464905,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8736701607704163,0.6211785078048706,0.4373493790626526,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7743859887123108,0.4257912337779999,0.4099472165107727,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6489430069923401,0.2470788806676864,1.14710533618927,284.8910217285156,284.95001220703125,300.8393859863281,292.1703186035156,298.1787109375,297.2469482421875,284.8917236328125,1.0,0.7331761717796326,0.3473558723926544,0.3473558723926544,1.0,1.0,-3.691572666168213,0.956430435180664,2.735142230987549,0.1259931474924087,0.8733474016189575,0.8733474016189575,0.0,297.6120300292969,304.0,60952.41796875,0.0,4747.2939453125,1.0,279.162841796875,282.9125671386719,295.19927978515625,298.3805847167969,293.1499938964844,293.1499938964844,279.45001220703125,37824.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889165997505188,1.0,0.0,0.0,3.88429594039917,3.8843202590942383,8.046799280236883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8844.029296875,0.0,1274.2576904296875,2371.396484375,0.0,3302.4072265625,0.786439836025238,1.0,0.0,3.0,1.0,0.0
18112380,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7859604954719543,0.4480727612972259,0.4092299342155456,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9090420603752136,0.702140212059021,0.668751060962677,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8737947940826416,0.6257515549659729,0.4403419196605682,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7728381752967834,0.4261250495910644,0.4101433157920837,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6476348638534546,0.2471917271614074,1.1474201679229736,285.0093688964844,284.95001220703125,300.8196716308594,292.1547241210937,298.1758117675781,297.2518920898437,285.00927734375,1.0,0.7348567843437195,0.346842497587204,0.346842497587204,1.0,1.0,-3.694302320480346,0.9555939435958862,2.73870849609375,0.1243971660733223,0.9701844453811646,0.9701844453811646,0.0,300.42071533203125,307.0,60054.40625,0.0,4772.83935546875,1.0,279.4368591308594,283.056884765625,295.1290588378906,298.2011108398437,293.1499938964844,293.1499938964844,279.1499938964844,34499.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806846737861633,1.0,0.0,0.0,3.9645144939422607,3.964538812637329,8.38259609281522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9603.2255859375,0.0,1314.995361328125,2371.396484375,0.0,3222.996826171875,0.7974486351013184,1.0,0.0,3.0,1.0,0.0
18112440,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7859604954719543,0.4480727612972259,0.4092299342155456,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9090420603752136,0.702140212059021,0.668751060962677,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8737947940826416,0.6257515549659729,0.4403419196605682,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7728381752967834,0.4261250495910644,0.4101433157920837,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.6476348638534546,0.2471917271614074,1.1474201679229736,285.0093688964844,284.95001220703125,300.8196716308594,292.1547241210937,298.1758117675781,297.2518920898437,285.00927734375,1.0,0.7348567843437195,0.346842497587204,0.346842497587204,1.0,1.0,-3.694302320480346,0.9555939435958862,2.73870849609375,0.1243971660733223,0.9701844453811646,0.9701844453811646,0.0,300.42071533203125,307.0,60054.40625,0.0,4772.83935546875,1.0,279.4368591308594,283.056884765625,295.1290588378906,298.2011108398437,293.1499938964844,293.1499938964844,279.1499938964844,34499.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806846737861633,1.0,0.0,0.0,3.9645144939422607,3.964538812637329,8.38259609281522e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9603.2255859375,0.0,1314.995361328125,2371.396484375,0.0,3222.996826171875,0.7974486351013184,1.0,0.0,3.0,1.0,0.0
18112500,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7849919199943542,0.4474660754203796,0.4089963734149933,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9079404473304749,0.7015786170959473,0.6685583591461182,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8739390969276428,0.6276416182518005,0.4418946206569671,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7721693515777588,0.4260914325714111,0.4103342890739441,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6470907330513,0.2471523433923721,1.1479618549346924,284.8927001953125,284.95001220703125,300.8097229003906,292.1468200683594,298.1719665527344,297.251220703125,284.8894348144531,1.0,0.7357779741287231,0.3465858399868011,0.3465858399868011,1.0,1.0,-3.696545600891113,0.9554370641708374,2.741108655929565,0.1238021031022071,0.8936305642127991,0.8936305642127991,0.0,301.81817626953125,307.0,61022.9375,0.0,4788.08447265625,1.0,279.2104187011719,282.9144897460937,295.1781005859375,298.3880310058594,293.1499938964844,293.1499938964844,279.1499938964844,36578.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867603540420532,1.0,0.0,0.0,3.947890043258667,3.9479146003723145,8.312442218993965e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9386.712890625,0.0,1317.6832275390625,2371.396484375,0.0,3279.897705078125,0.7952529191970825,1.0,0.0,3.0,1.0,0.0
18112560,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7834030389785767,0.4466088116168976,0.4083537459373474,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.906193196773529,0.7007056474685669,0.6678977608680725,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8734725117683411,0.6292839050292969,0.4431197643280029,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7709762454032898,0.4258449375629425,0.4102364182472229,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6461172699928284,0.2469599843025207,1.147680163383484,284.89019775390625,284.95001220703125,300.7996826171875,292.1388854980469,298.16619873046875,297.2479858398437,284.89129638671875,1.0,0.7365543842315674,0.3463385701179504,0.3463385701179504,1.0,1.0,-3.69599962234497,0.954457938671112,2.741541624069214,0.12299145758152,0.8711361289024353,0.8711361289024353,0.0,303.65216064453125,310.0,60883.703125,0.0,4798.1015625,1.0,279.1620483398437,282.9134521484375,295.16864013671875,298.34686279296875,293.1499938964844,293.1499938964844,279.45001220703125,37930.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899444937705994,1.0,0.0,0.0,3.877565860748291,3.87759017944336,8.018939752219012e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8829.25,0.0,1269.533203125,2371.396484375,0.0,3309.688720703125,0.7853077054023743,1.0,0.0,3.0,1.0,0.0
18112620,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7813143134117126,0.4461328387260437,0.407721996307373,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9038610458374025,0.7002245783805847,0.6672117710113525,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8736150860786438,0.633879542350769,0.4461214542388916,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7694593071937561,0.426150768995285,0.4104044139385223,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6448467373847961,0.2470629662275314,1.1479488611221311,285.0088806152344,284.95001220703125,300.7794494628906,292.1228332519531,298.1632080078125,297.2529296875,285.0087890625,1.0,0.7382097244262695,0.3458440601825714,0.3458440601825714,1.0,1.0,-3.698540210723877,0.9536207318305968,2.7449193000793457,0.1214354336261749,0.9680421352386476,0.9680421352386476,0.0,306.4708251953125,313.0,59994.28125,0.0,4823.23046875,1.0,279.436767578125,283.05780029296875,295.09716796875,298.1660461425781,293.1499938964844,293.1499938964844,279.1499938964844,34492.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814343810081482,1.0,0.0,0.0,3.959427833557129,3.959452152252197,8.361099617104628e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9588.1015625,0.0,1310.6065673828125,2371.396484375,0.0,3230.021728515625,0.7965548634529114,1.0,0.0,3.0,1.0,0.0
18112680,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7813143134117126,0.4461328387260437,0.407721996307373,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9038610458374025,0.7002245783805847,0.6672117710113525,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8736150860786438,0.633879542350769,0.4461214542388916,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7694593071937561,0.426150768995285,0.4104044139385223,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6448467373847961,0.2470629662275314,1.1479488611221311,285.0088806152344,284.95001220703125,300.7794494628906,292.1228332519531,298.1632080078125,297.2529296875,285.0087890625,1.0,0.7382097244262695,0.3458440601825714,0.3458440601825714,1.0,1.0,-3.698540210723877,0.9536207318305968,2.7449193000793457,0.1214354336261749,0.9680421352386476,0.9680421352386476,0.0,306.4708251953125,313.0,59994.28125,0.0,4823.23046875,1.0,279.436767578125,283.05780029296875,295.09716796875,298.1660461425781,293.1499938964844,293.1499938964844,279.1499938964844,34492.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814343810081482,1.0,0.0,0.0,3.959427833557129,3.959452152252197,8.361099617104628e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9588.1015625,0.0,1310.6065673828125,2371.396484375,0.0,3230.021728515625,0.7965548634529114,1.0,0.0,3.0,1.0,0.0
18112740,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7788091897964478,0.4446638822555542,0.4068317413330078,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9011744856834412,0.6987122893333435,0.6662763953208923,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8733128309249878,0.6374211311340332,0.4489009380340576,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.767634391784668,0.4258424639701843,0.4104665219783783,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6433711647987366,0.2468208223581314,1.1481537818908691,284.8915710449219,284.95001220703125,300.7590026855469,292.10662841796875,298.1534729003906,297.2489624023437,284.8923034667969,1.0,0.7398797869682312,0.34534952044487,0.34534952044487,1.0,1.0,-3.700019836425781,0.9524476528167723,2.747572183609009,0.1200387328863143,0.8699353933334351,0.8699353933334351,0.0,309.7146301269531,316.0,60820.515625,0.0,4847.994140625,1.0,279.1629333496094,282.91607666015625,295.1355285644531,298.3099670410156,293.1499938964844,293.1499938964844,279.45001220703125,37854.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890659749507904,1.0,0.0,0.0,3.8723649978637695,3.872389316558838,7.997442708074232e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8818.3388671875,0.0,1264.6351318359375,2371.396484375,0.0,3316.376708984375,0.7844069600105286,1.0,0.0,3.0,1.0,0.0
18112800,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7788091897964478,0.4446638822555542,0.4068317413330078,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9011744856834412,0.6987122893333435,0.6662763953208923,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8733128309249878,0.6374211311340332,0.4489009380340576,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.767634391784668,0.4258424639701843,0.4104665219783783,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6433711647987366,0.2468208223581314,1.1481537818908691,284.8915710449219,284.95001220703125,300.7590026855469,292.10662841796875,298.1534729003906,297.2489624023437,284.8923034667969,1.0,0.7398797869682312,0.34534952044487,0.34534952044487,1.0,1.0,-3.700019836425781,0.9524476528167723,2.747572183609009,0.1200387328863143,0.8699353933334351,0.8699353933334351,0.0,309.7146301269531,316.0,60820.515625,0.0,4847.994140625,1.0,279.1629333496094,282.91607666015625,295.1355285644531,298.3099670410156,293.1499938964844,293.1499938964844,279.45001220703125,37854.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890659749507904,1.0,0.0,0.0,3.8723649978637695,3.872389316558838,7.997442708074232e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8818.3388671875,0.0,1264.6351318359375,2371.396484375,0.0,3316.376708984375,0.7844069600105286,1.0,0.0,3.0,1.0,0.0
18112860,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7767943739891052,0.44418466091156,0.4062064588069916,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8989472389221191,0.6981577277183533,0.6655308604240417,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8734996914863586,0.6420435309410095,0.4519253373146057,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7661706209182739,0.4261254966259002,0.4106174409389496,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6421535015106201,0.2469172924757003,1.148401975631714,285.008544921875,284.95001220703125,300.73834228515625,292.0902709960937,298.15057373046875,297.2539367675781,285.0084228515625,1.0,0.7415125966072083,0.3448895215988159,0.3448895215988159,1.0,1.0,-3.7024788856506334,0.9516907930374146,2.7507882118225098,0.1185824796557426,0.9657291173934937,0.9657291173934937,0.0,312.5202941894531,319.0,59928.2890625,0.0,4872.8642578125,1.0,279.436767578125,283.0589294433594,295.0644836425781,298.1298217773437,293.1499938964844,293.1499938964844,279.1499938964844,34484.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821566104888916,1.0,0.0,0.0,3.95383358001709,3.953857660293579,8.337489134646603e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9572.294921875,0.0,1305.7825927734375,2371.396484375,0.0,3236.787841796875,0.7955625057220459,1.0,0.0,3.0,1.0,0.0
