time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112920,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7767943739891052,0.44418466091156,0.4062064588069916,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8989472389221191,0.6981577277183533,0.6655308604240417,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8734996914863586,0.6420435309410095,0.4519253373146057,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7661706209182739,0.4261254966259002,0.4106174409389496,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.6421535015106201,0.2469172924757003,1.148401975631714,285.008544921875,284.95001220703125,300.73834228515625,292.0902709960937,298.15057373046875,297.2539367675781,285.0084228515625,1.0,0.7415125966072083,0.3448895215988159,0.3448895215988159,1.0,1.0,-3.7024788856506334,0.9516907930374146,2.7507882118225098,0.1185824796557426,0.9657291173934937,0.9657291173934937,0.0,312.5202941894531,319.0,59928.2890625,0.0,4872.8642578125,1.0,279.436767578125,283.0589294433594,295.0644836425781,298.1298217773437,293.1499938964844,293.1499938964844,279.1499938964844,34484.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821566104888916,1.0,0.0,0.0,3.95383358001709,3.953857660293579,8.337489134646603e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9572.294921875,0.0,1305.7825927734375,2371.396484375,0.0,3236.787841796875,0.7955625057220459,1.0,0.0,3.0,1.0,0.0
18112980,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7743585705757141,0.442715048789978,0.4053131937980652,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8963024020195007,0.6965728402137756,0.6645254492759705,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8732308149337769,0.6455957293510437,0.4547132849693298,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7643952369689941,0.425793319940567,0.4106564819812774,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6407279372215271,0.246668055653572,1.1485739946365356,284.8919677734375,284.95001220703125,300.717529296875,292.0737609863281,298.140869140625,297.2499694824219,284.8927001953125,1.0,0.7431582808494568,0.3444294929504394,0.3444294929504394,1.0,1.0,-3.703813552856445,0.9505835771560668,2.753230094909668,0.1172834560275077,0.8681148290634155,0.8681148290634155,0.0,315.76397705078125,322.0,60747.4453125,0.0,4897.25,1.0,279.1629943847656,282.9180908203125,295.1026306152344,298.2732238769531,293.1499938964844,293.1499938964844,279.45001220703125,37867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913781642913818,1.0,0.0,0.0,3.8657052516937256,3.865729331970215,7.969957209752465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8804.7021484375,0.0,1259.2540283203125,2371.396484375,0.0,3323.093994140625,0.7832688093185425,1.0,0.0,3.0,1.0,0.0
18113040,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7743585705757141,0.442715048789978,0.4053131937980652,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8963024020195007,0.6965728402137756,0.6645254492759705,297.4632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8732308149337769,0.6455957293510437,0.4547132849693298,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7643952369689941,0.425793319940567,0.4106564819812774,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6407279372215271,0.246668055653572,1.1485739946365356,284.8919677734375,284.95001220703125,300.717529296875,292.0737609863281,298.140869140625,297.2499694824219,284.8927001953125,1.0,0.7431582808494568,0.3444294929504394,0.3444294929504394,1.0,1.0,-3.703813552856445,0.9505835771560668,2.753230094909668,0.1172834560275077,0.8681148290634155,0.8681148290634155,0.0,315.76397705078125,322.0,60747.4453125,0.0,4897.25,1.0,279.1629943847656,282.9180908203125,295.1026306152344,298.2732238769531,293.1499938964844,293.1499938964844,279.45001220703125,37867.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913781642913818,1.0,0.0,0.0,3.8657052516937256,3.865729331970215,7.969957209752465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8804.7021484375,0.0,1259.2540283203125,2371.396484375,0.0,3323.093994140625,0.7832688093185425,1.0,0.0,3.0,1.0,0.0
18113100,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7730919122695923,0.4423588812351227,0.4048031866550445,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8949108123779297,0.6961230039596558,0.6639012694358826,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8730514645576477,0.647800624370575,0.4560675323009491,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7634415030479431,0.4258265197277069,0.4105834066867828,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6399416327476501,0.2466414868831634,1.1482855081558228,285.0012512207031,284.95001220703125,300.70709228515625,292.06549072265625,298.13848876953125,297.2513122558594,285.0037536621094,1.0,0.7438958883285522,0.3441995084285736,0.3441995084285736,1.0,1.0,-3.703636646270752,0.9497790932655334,2.753857612609864,0.1164309158921241,0.939585030078888,0.939585030078888,0.0,317.37615966796875,322.0,59841.2109375,0.0,4906.953125,1.0,279.3872985839844,283.0511779785156,295.0382080078125,298.0726318359375,293.1499938964844,293.1499938964844,279.45001220703125,35233.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857510089874268,1.0,0.0,0.0,3.8941376209259033,3.8941614627838135,8.087627634267847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9004.703125,0.0,1261.753662109375,2371.396484375,0.0,3270.449951171875,0.7867686152458191,1.0,0.0,3.0,1.0,0.0
18113160,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7723907232284546,0.4422274529933929,0.4046773016452789,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8940885663032532,0.6959386467933655,0.6637024283409119,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8734325170516968,0.6502372026443481,0.4577444195747375,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7629619240760803,0.4260503053665161,0.4107807576656341,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6395437717437744,0.2467560768127441,1.1487807035446167,285.0084228515625,284.95001220703125,300.69659423828125,292.05718994140625,298.137939453125,297.25494384765625,285.0080261230469,1.0,0.7447664737701416,0.343974620103836,0.343974620103836,1.0,1.0,-3.706092596054077,0.949787735939026,2.756304979324341,0.1158264726400375,0.9634981751441956,0.9634981751441956,0.0,318.57696533203125,325.0,59856.16796875,0.0,4921.69921875,1.0,279.43768310546875,283.0601806640625,295.03045654296875,298.0921325683594,293.1499938964844,293.1499938964844,279.1499938964844,34436.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828288912773132,1.0,0.0,0.0,3.949172973632813,3.9491970539093018,8.317845754390873e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9557.6884765625,0.0,1301.4385986328125,2371.396484375,0.0,3243.0859375,0.794543981552124,1.0,0.0,3.0,1.0,0.0
18113220,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7700340151786804,0.4407583773136139,0.4037882387638092,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8914874792098999,0.6942824125289917,0.662634015083313,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8732041120529175,0.6537984013557434,0.4605451226234436,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.761242151260376,0.4256954193115234,0.4108011126518249,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6381705403327942,0.2465006411075592,1.1489310264587402,284.8923645019531,284.95001220703125,300.6755676269531,292.0404968261719,298.1282043457031,297.2509460449219,284.8930969238281,1.0,0.7463890910148621,0.3435248732566833,0.3435248732566833,1.0,1.0,-3.7073233127594,0.9486796855926514,2.758643627166748,0.1145515963435173,0.866265058517456,0.866265058517456,0.0,321.8125,328.0,60670.20703125,0.0,4945.7705078125,1.0,279.1631164550781,282.920166015625,295.0693054199219,298.23583984375,293.1499938964844,293.1499938964844,279.45001220703125,37877.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920731544494629,1.0,0.0,0.0,3.858754873275757,3.858779191970825,7.941324611238088e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8790.677734375,0.0,1253.6312255859375,2371.396484375,0.0,3329.590087890625,0.7820770740509033,1.0,0.0,3.0,1.0,0.0
18113280,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7700340151786804,0.4407583773136139,0.4037882387638092,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8914874792098999,0.6942824125289917,0.662634015083313,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8732041120529175,0.6537984013557434,0.4605451226234436,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.761242151260376,0.4256954193115234,0.4108011126518249,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6381705403327942,0.2465006411075592,1.1489310264587402,284.8923645019531,284.95001220703125,300.6755676269531,292.0404968261719,298.1282043457031,297.2509460449219,284.8930969238281,1.0,0.7463890910148621,0.3435248732566833,0.3435248732566833,1.0,1.0,-3.7073233127594,0.9486796855926514,2.758643627166748,0.1145515963435173,0.866265058517456,0.866265058517456,0.0,321.8125,328.0,60670.20703125,0.0,4945.7705078125,1.0,279.1631164550781,282.920166015625,295.0693054199219,298.23583984375,293.1499938964844,293.1499938964844,279.45001220703125,37877.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920731544494629,1.0,0.0,0.0,3.858754873275757,3.858779191970825,7.941324611238088e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8790.677734375,0.0,1253.6312255859375,2371.396484375,0.0,3329.590087890625,0.7820770740509033,1.0,0.0,3.0,1.0,0.0
18113340,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7681336998939514,0.440263956785202,0.4031561911106109,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.889308750629425,0.6935716271400452,0.6617494821548462,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8734393119812012,0.6584573984146118,0.4635932743549347,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7598549723625183,0.4259285628795624,0.4109084010124206,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.637030303478241,0.2465821951627731,1.149121642112732,285.0076904296875,284.95001220703125,300.6544494628906,292.0237731933594,298.1252746582031,297.25592041015625,285.007568359375,1.0,0.7479760050773621,0.3430751264095306,0.3430751264095306,1.0,1.0,-3.709514141082764,0.9478715062141418,2.7616426944732666,0.1131048500537872,0.9609100222587584,0.9609100222587584,0.0,324.61651611328125,331.0,59786.12109375,0.0,4969.95556640625,1.0,279.4366455078125,283.0613098144531,294.9978942871094,298.0555725097656,293.1499938964844,293.1499938964844,279.1499938964844,34465.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835535645484924,1.0,0.0,0.0,3.941771984100342,3.941796064376831,8.286698403026094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9539.1083984375,0.0,1295.4085693359375,2371.396484375,0.0,3249.873291015625,0.7934296727180481,1.0,0.0,3.0,1.0,0.0
18113400,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7681336998939514,0.440263956785202,0.4031561911106109,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.889308750629425,0.6935716271400452,0.6617494821548462,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8734393119812012,0.6584573984146118,0.4635932743549347,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7598549723625183,0.4259285628795624,0.4109084010124206,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.637030303478241,0.2465821951627731,1.149121642112732,285.0076904296875,284.95001220703125,300.6544494628906,292.0237731933594,298.1252746582031,297.25592041015625,285.007568359375,1.0,0.7479760050773621,0.3430751264095306,0.3430751264095306,1.0,1.0,-3.709514141082764,0.9478715062141418,2.7616426944732666,0.1131048500537872,0.9609100222587584,0.9609100222587584,0.0,324.61651611328125,331.0,59786.12109375,0.0,4969.95556640625,1.0,279.4366455078125,283.0613098144531,294.9978942871094,298.0555725097656,293.1499938964844,293.1499938964844,279.1499938964844,34465.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835535645484924,1.0,0.0,0.0,3.941771984100342,3.941796064376831,8.286698403026094e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9539.1083984375,0.0,1295.4085693359375,2371.396484375,0.0,3249.873291015625,0.7934296727180481,1.0,0.0,3.0,1.0,0.0
18113460,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.765830934047699,0.438791424036026,0.4022546410560608,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8867284655570984,0.6918408870697021,0.6606018543243408,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.873224139213562,0.6620215177536011,0.4663909673690796,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7581695318222046,0.4255480766296386,0.4109000861644745,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6356903314590454,0.2463186085224151,1.149226188659668,284.8927001953125,284.95001220703125,300.6333312988281,292.00701904296875,298.1155090332031,297.2518920898437,284.8934326171875,1.0,0.7495726943016052,0.3426204025745392,0.3426204025745392,1.0,1.0,-3.710541248321533,0.9466835856437684,2.76385760307312,0.1117931008338928,0.864266574382782,0.864266574382782,0.0,327.8623352050781,334.0,60588.9609375,0.0,4993.533203125,1.0,279.1631164550781,282.9223022460937,295.0357971191406,298.1980285644531,293.1499938964844,293.1499938964844,279.45001220703125,37894.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927590250968933,1.0,0.0,0.0,3.851433515548706,3.8514575958251953,7.911218631306838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8776.1640625,0.0,1247.7744140625,2371.396484375,0.0,3336.0,0.7808302044868469,1.0,0.0,3.0,1.0,0.0
18113520,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.765830934047699,0.438791424036026,0.4022546410560608,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8867284655570984,0.6918408870697021,0.6606018543243408,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.873224139213562,0.6620215177536011,0.4663909673690796,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7581695318222046,0.4255480766296386,0.4109000861644745,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6356903314590454,0.2463186085224151,1.149226188659668,284.8927001953125,284.95001220703125,300.6333312988281,292.00701904296875,298.1155090332031,297.2518920898437,284.8934326171875,1.0,0.7495726943016052,0.3426204025745392,0.3426204025745392,1.0,1.0,-3.710541248321533,0.9466835856437684,2.76385760307312,0.1117931008338928,0.864266574382782,0.864266574382782,0.0,327.8623352050781,334.0,60588.9609375,0.0,4993.533203125,1.0,279.1631164550781,282.9223022460937,295.0357971191406,298.1980285644531,293.1499938964844,293.1499938964844,279.45001220703125,37894.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927590250968933,1.0,0.0,0.0,3.851433515548706,3.8514575958251953,7.911218631306838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8776.1640625,0.0,1247.7744140625,2371.396484375,0.0,3336.0,0.7808302044868469,1.0,0.0,3.0,1.0,0.0
18113580,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7639870643615723,0.4382897913455963,0.4016194939613342,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8845755457878113,0.6910542845726013,0.6596495509147644,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8734803199768066,0.6666952967643738,0.4694485962390899,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7568183541297913,0.4257566630840301,0.4109857380390167,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6345839500427246,0.2463930547237396,1.1493886709213257,285.0072326660156,284.95001220703125,300.6121520996094,291.9902648925781,298.1125793457031,297.2568664550781,285.0071105957031,1.0,0.7511366605758667,0.3421657085418701,0.3421657085418701,1.0,1.0,-3.7125980854034415,0.9458153247833252,2.766782760620117,0.1103169918060302,0.958325743675232,0.958325743675232,0.0,330.6645812988281,337.0,59709.01953125,0.0,5017.361328125,1.0,279.4365539550781,283.06256103515625,294.9642639160156,298.0177917480469,293.1499938964844,293.1499938964844,279.1499938964844,34455.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842164278030396,1.0,0.0,0.0,3.935241460800171,3.93526554107666,8.259263495347113e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9521.77734375,0.0,1289.8271484375,2371.396484375,0.0,3256.081298828125,0.7922766804695129,1.0,0.0,3.0,1.0,0.0
18113640,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7639870643615723,0.4382897913455963,0.4016194939613342,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8845755457878113,0.6910542845726013,0.6596495509147644,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8734803199768066,0.6666952967643738,0.4694485962390899,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7568183541297913,0.4257566630840301,0.4109857380390167,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6345839500427246,0.2463930547237396,1.1493886709213257,285.0072326660156,284.95001220703125,300.6121520996094,291.9902648925781,298.1125793457031,297.2568664550781,285.0071105957031,1.0,0.7511366605758667,0.3421657085418701,0.3421657085418701,1.0,1.0,-3.7125980854034415,0.9458153247833252,2.766782760620117,0.1103169918060302,0.958325743675232,0.958325743675232,0.0,330.6645812988281,337.0,59709.01953125,0.0,5017.361328125,1.0,279.4365539550781,283.06256103515625,294.9642639160156,298.0177917480469,293.1499938964844,293.1499938964844,279.1499938964844,34455.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842164278030396,1.0,0.0,0.0,3.935241460800171,3.93526554107666,8.259263495347113e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9521.77734375,0.0,1289.8271484375,2371.396484375,0.0,3256.081298828125,0.7922766804695129,1.0,0.0,3.0,1.0,0.0
18113700,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.763139009475708,0.4376698732376098,0.4013672173023224,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8835811018943787,0.6903006434440613,0.6592716574668884,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8736649751663208,0.6685997247695923,0.4710220396518707,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7562246918678284,0.4256569445133209,0.4111144542694092,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6341188549995422,0.2463324517011642,1.1498379707336426,284.8921203613281,284.95001220703125,300.6015930175781,291.9818725585937,298.1086120605469,297.25604248046875,284.8891296386719,1.0,0.7519949674606323,0.3419383764266968,0.3419383764266968,1.0,1.0,-3.71443510055542,0.9456189274787904,2.7688162326812744,0.1097734794020652,0.8822295665740967,0.8822295665740967,0.0,332.0709228515625,337.0,60651.55859375,0.0,5031.6806640625,1.0,279.2110900878906,282.9223937988281,295.0129089355469,298.2030944824219,293.1499938964844,293.1499938964844,279.1499938964844,36677.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902683854103088,1.0,0.0,0.0,3.915679454803467,3.915703773498535,8.177353834071255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9308.173828125,0.0,1291.262451171875,2371.396484375,0.0,3312.7177734375,0.789661169052124,1.0,0.0,3.0,1.0,0.0
18113760,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.761762797832489,0.436819314956665,0.400723397731781,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8820428252220154,0.689257800579071,0.6584435701370239,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.87330162525177,0.6702642440795898,0.472256451845169,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7551859021186829,0.4253553450107574,0.4109602272510528,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6332894563674927,0.2461248040199279,1.1494768857955933,284.8921203613281,284.95001220703125,300.5910339355469,291.9735107421875,298.1028747558594,297.2528381347656,284.8932189941406,1.0,0.7527113556861877,0.341720849275589,0.341720849275589,1.0,1.0,-3.713533401489258,0.9446271061897278,2.768906354904175,0.1090270355343818,0.8617328405380249,0.8617328405380249,0.0,333.89990234375,340.0,60497.03125,0.0,5040.63427734375,1.0,279.16241455078125,282.9238586425781,295.0030517578125,298.160888671875,293.1499938964844,293.1499938964844,279.45001220703125,38006.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934314250946045,1.0,0.0,0.0,3.842630624771118,3.842654705047608,7.875095775489172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8759.119140625,0.0,1241.4796142578125,2371.396484375,0.0,3342.282958984375,0.7793506979942322,1.0,0.0,3.0,1.0,0.0
18113820,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7599611878395081,0.4363070428371429,0.4000759422779083,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8799044489860535,0.6883946657180786,0.6574169993400574,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8735622763633728,0.6749448776245117,0.4753125607967376,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7538591623306274,0.425537496805191,0.411019504070282,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6322059035301208,0.2461912035942077,1.149601936340332,285.0067443847656,284.95001220703125,300.5699462890625,291.956787109375,298.1000061035156,297.2577819824219,285.0066223144531,1.0,0.7542517185211182,0.3412858545780182,0.3412858545780182,1.0,1.0,-3.715407609939575,0.9437655806541444,2.771641969680786,0.1075982004404068,0.955733597278595,0.955733597278595,0.0,336.7115783691406,343.0,59629.80859375,0.0,5064.02685546875,1.0,279.4364624023437,283.0638427734375,294.9307556152344,297.97998046875,293.1499938964844,293.1499938964844,279.1499938964844,34445.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848506808280945,1.0,0.0,0.0,3.92851448059082,3.9285383224487305,8.231050401263929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9504.177734375,0.0,1284.088134765625,2371.396484375,0.0,3262.020751953125,0.7910923361778259,1.0,0.0,3.0,1.0,0.0
18113880,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7599611878395081,0.4363070428371429,0.4000759422779083,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8799044489860535,0.6883946657180786,0.6574169993400574,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8735622763633728,0.6749448776245117,0.4753125607967376,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7538591623306274,0.425537496805191,0.411019504070282,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6322059035301208,0.2461912035942077,1.149601936340332,285.0067443847656,284.95001220703125,300.5699462890625,291.956787109375,298.1000061035156,297.2577819824219,285.0066223144531,1.0,0.7542517185211182,0.3412858545780182,0.3412858545780182,1.0,1.0,-3.715407609939575,0.9437655806541444,2.771641969680786,0.1075982004404068,0.955733597278595,0.955733597278595,0.0,336.7115783691406,343.0,59629.80859375,0.0,5064.02685546875,1.0,279.4364624023437,283.0638427734375,294.9307556152344,297.97998046875,293.1499938964844,293.1499938964844,279.1499938964844,34445.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848506808280945,1.0,0.0,0.0,3.92851448059082,3.9285383224487305,8.231050401263929e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9504.177734375,0.0,1284.088134765625,2371.396484375,0.0,3262.020751953125,0.7910923361778259,1.0,0.0,3.0,1.0,0.0
18113940,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7577871084213257,0.4348323345184326,0.3991661667823791,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8773943185806274,0.6865285038948059,0.6561353206634521,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8733890056610107,0.6785078048706055,0.478110522031784,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7522560954093933,0.425110399723053,0.4109647274017334,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6309356093406677,0.2459146678447723,1.1496429443359375,284.8935546875,284.95001220703125,300.5489501953125,291.9401550292969,298.09033203125,297.253662109375,284.8942565917969,1.0,0.7558004856109619,0.340850830078125,0.340850830078125,1.0,1.0,-3.716131210327149,0.942546010017395,2.773585319519043,0.1063226461410522,0.860197901725769,0.860197901725769,0.0,339.9584350585937,346.0,60415.7890625,0.0,5086.775390625,1.0,279.16326904296875,282.9268798828125,294.9687805175781,298.1217956542969,293.1499938964844,293.1499938964844,279.45001220703125,37920.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940221667289734,1.0,0.0,0.0,3.83589220046997,3.835916042327881,7.847500000934815e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8746.416015625,0.0,1235.336669921875,2371.396484375,0.0,3347.80126953125,0.778174102306366,1.0,0.0,3.0,1.0,0.0
18114000,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7577871084213257,0.4348323345184326,0.3991661667823791,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8773943185806274,0.6865285038948059,0.6561353206634521,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8733890056610107,0.6785078048706055,0.478110522031784,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7522560954093933,0.425110399723053,0.4109647274017334,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6309356093406677,0.2459146678447723,1.1496429443359375,284.8935546875,284.95001220703125,300.5489501953125,291.9401550292969,298.09033203125,297.253662109375,284.8942565917969,1.0,0.7558004856109619,0.340850830078125,0.340850830078125,1.0,1.0,-3.716131210327149,0.942546010017395,2.773585319519043,0.1063226461410522,0.860197901725769,0.860197901725769,0.0,339.9584350585937,346.0,60415.7890625,0.0,5086.775390625,1.0,279.16326904296875,282.9268798828125,294.9687805175781,298.1217956542969,293.1499938964844,293.1499938964844,279.45001220703125,37920.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940221667289734,1.0,0.0,0.0,3.83589220046997,3.835916042327881,7.847500000934815e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8746.416015625,0.0,1235.336669921875,2371.396484375,0.0,3347.80126953125,0.778174102306366,1.0,0.0,3.0,1.0,0.0
18114060,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7560516595840454,0.4343158900737762,0.3985246419906616,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8752975463867188,0.6855993270874023,0.6550562977790833,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.873677670955658,0.6831967234611511,0.4811778962612152,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7509721517562866,0.4252709746360779,0.4110085964202881,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6298868060112,0.2459761500358581,1.1497560739517212,285.0063781738281,284.95001220703125,300.5280456542969,291.9236145019531,298.087646484375,297.2586364746094,285.0062255859375,1.0,0.7573202252388,0.3404499888420105,0.3404499888420105,1.0,1.0,-3.717930316925049,0.9417681097984314,2.7761621475219727,0.1049973592162132,0.9530718326568604,0.9530718326568604,0.0,342.75738525390625,349.0,59547.05859375,0.0,5109.90234375,1.0,279.4364318847656,283.0653076171875,294.8973999023437,297.9421081542969,293.1499938964844,293.1499938964844,279.1499938964844,34433.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854390978813171,1.0,0.0,0.0,3.9214718341827393,3.921495914459229,8.201565719900827e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9486.408203125,0.0,1278.0919189453125,2371.396484375,0.0,3267.529541015625,0.7898434400558472,1.0,0.0,3.0,1.0,0.0
18114120,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7560516595840454,0.4343158900737762,0.3985246419906616,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8752975463867188,0.6855993270874023,0.6550562977790833,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.873677670955658,0.6831967234611511,0.4811778962612152,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7509721517562866,0.4252709746360779,0.4110085964202881,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.6298868060112,0.2459761500358581,1.1497560739517212,285.0063781738281,284.95001220703125,300.5280456542969,291.9236145019531,298.087646484375,297.2586364746094,285.0062255859375,1.0,0.7573202252388,0.3404499888420105,0.3404499888420105,1.0,1.0,-3.717930316925049,0.9417681097984314,2.7761621475219727,0.1049973592162132,0.9530718326568604,0.9530718326568604,0.0,342.75738525390625,349.0,59547.05859375,0.0,5109.90234375,1.0,279.4364318847656,283.0653076171875,294.8973999023437,297.9421081542969,293.1499938964844,293.1499938964844,279.1499938964844,34433.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854390978813171,1.0,0.0,0.0,3.9214718341827393,3.921495914459229,8.201565719900827e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9486.408203125,0.0,1278.0919189453125,2371.396484375,0.0,3267.529541015625,0.7898434400558472,1.0,0.0,3.0,1.0,0.0
18114180,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.753940224647522,0.4328405857086181,0.3976116180419922,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8728266358375549,0.6836725473403931,0.6537144184112549,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8735214471817017,0.6867520809173584,0.483971506357193,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.749408483505249,0.4248220920562744,0.4109322428703308,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6286461353302002,0.2456943541765213,1.1497713327407837,284.8940734863281,284.95001220703125,300.5072937011719,291.9071655273437,298.078125,297.25445556640625,284.894775390625,1.0,0.7588464021682739,0.340049147605896,0.340049147605896,1.0,1.0,-3.718515396118164,0.9406177401542664,2.777897596359253,0.1038228571414947,0.8581581711769104,0.8581581711769104,0.0,346.0037841796875,352.0,60326.0625,0.0,5132.259765625,1.0,279.1633605957031,282.9293212890625,294.9356994628906,298.0839233398437,293.1499938964844,293.1499938964844,279.45001220703125,37930.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945977091789246,1.0,0.0,0.0,3.8277955055236816,3.827819585800171,7.81440689934243e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8731.421875,0.0,1228.863525390625,2371.396484375,0.0,3353.177001953125,0.776787519454956,1.0,0.0,3.0,1.0,0.0
18114240,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.753940224647522,0.4328405857086181,0.3976116180419922,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8728266358375549,0.6836725473403931,0.6537144184112549,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8735214471817017,0.6867520809173584,0.483971506357193,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.749408483505249,0.4248220920562744,0.4109322428703308,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6286461353302002,0.2456943541765213,1.1497713327407837,284.8940734863281,284.95001220703125,300.5072937011719,291.9071655273437,298.078125,297.25445556640625,284.894775390625,1.0,0.7588464021682739,0.340049147605896,0.340049147605896,1.0,1.0,-3.718515396118164,0.9406177401542664,2.777897596359253,0.1038228571414947,0.8581581711769104,0.8581581711769104,0.0,346.0037841796875,352.0,60326.0625,0.0,5132.259765625,1.0,279.1633605957031,282.9293212890625,294.9356994628906,298.0839233398437,293.1499938964844,293.1499938964844,279.45001220703125,37930.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945977091789246,1.0,0.0,0.0,3.8277955055236816,3.827819585800171,7.81440689934243e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8731.421875,0.0,1228.863525390625,2371.396484375,0.0,3353.177001953125,0.776787519454956,1.0,0.0,3.0,1.0,0.0
18114300,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7528560757637024,0.4324766099452972,0.3971037268638611,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8715459704399109,0.6830530762672424,0.6529393792152405,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8734176158905029,0.6889887452125549,0.4853384494781494,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.748578667640686,0.4248011410236358,0.4108105301856994,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6279641389846802,0.2456546276807785,1.1494280099868774,285.0003356933594,284.95001220703125,300.4969787597656,291.89898681640625,298.07598876953125,297.255859375,285.00250244140625,1.0,0.759530246257782,0.3398487269878387,0.3398487269878387,1.0,1.0,-3.718050241470337,0.939820408821106,2.7782297134399414,0.1030432134866714,0.9280912280082704,0.9280912280082704,0.0,347.6032409667969,352.0,59445.609375,0.0,5141.052734375,1.0,279.3860778808594,283.0586242675781,294.8714294433594,297.8852233886719,293.1499938964844,293.1499938964844,279.45001220703125,35166.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889334797859192,1.0,0.0,0.0,3.859610080718994,3.859633684158325,7.944844924168137e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8926.349609375,0.0,1232.8831787109375,2371.396484375,0.0,3300.232177734375,0.7806482315063477,1.0,0.0,3.0,1.0,0.0
18114360,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7522445917129517,0.4323147535324096,0.39695805311203,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8707489967346191,0.6826758980751038,0.6525685787200928,297.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8738093376159668,0.6914392709732056,0.4870305955410003,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7481462955474854,0.4249574542045593,0.4109502136707306,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6276134252548218,0.2457485795021057,1.1498483419418335,285.0062561035156,284.95001220703125,300.4867248535156,291.8908386230469,298.0755310058594,297.2593688964844,285.0057983398437,1.0,0.7603431940078735,0.3396531939506531,0.3396531939506531,1.0,1.0,-3.720134735107422,0.939802348613739,2.780332565307617,0.1024999171495437,0.9505130648612976,0.9505130648612976,0.0,348.8113708496094,355.0,59460.234375,0.0,5154.94189453125,1.0,279.4375,283.0668029785156,294.8634948730469,297.9036865234375,293.1499938964844,293.1499938964844,279.1499938964844,34377.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859564661979675,1.0,0.0,0.0,3.915765047073364,3.9157888889312735,8.177711947610078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9470.5693359375,0.0,1272.872802734375,2371.396484375,0.0,3272.373291015625,0.7886160612106323,1.0,0.0,3.0,1.0,0.0
18114420,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7508358359336853,0.4312211871147156,0.3963833451271057,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8690590858459473,0.6812164783477783,0.6516495943069458,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8738588690757751,0.6941463947296143,0.4892498254776001,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7471148371696472,0.4246361851692199,0.4109677076339721,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6267995834350586,0.2455621212720871,1.150114893913269,284.8880310058594,284.95001220703125,300.47125244140625,291.87860107421875,298.0685729980469,297.2564392089844,284.8887634277344,1.0,0.7615321278572083,0.3393566906452179,0.3393566906452179,1.0,1.0,-3.721359968185425,0.939186692237854,2.782173156738281,0.1017207130789756,0.8613038063049316,0.8613038063049316,0.0,351.1513977050781,355.0,60304.140625,0.0,5173.46337890625,1.0,279.1778869628906,282.9254455566406,294.9135131835937,298.07135009765625,293.1499938964844,293.1499938964844,279.1499938964844,37855.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942158222198486,1.0,0.0,0.0,3.846543550491333,3.8465676307678223,7.8911415357652e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9186.8798828125,0.0,1243.4793701171875,2371.396484375,0.0,3349.6103515625,0.7795418500900269,1.0,0.0,3.0,1.0,0.0
18114480,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7502093315124512,0.430843710899353,0.3960541486740112,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8683351278305054,0.6806982159614563,0.6511831283569336,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8736845850944519,0.6949874758720398,0.4898280501365661,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7466323375701904,0.4244903326034546,0.4108597040176391,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6264077425003052,0.2454638928174972,1.1498554944992063,284.89422607421875,284.95001220703125,300.4663391113281,291.87469482421875,298.0661315917969,297.25518798828125,284.8951110839844,1.0,0.7618492245674133,0.3392621278762817,0.3392621278762817,1.0,1.0,-3.720656394958496,0.9386635422706604,2.7819929122924805,0.1013547852635383,0.8559789061546326,0.8559789061546326,0.0,352.04254150390625,358.0,60231.50390625,0.0,5177.0322265625,1.0,279.1634826660156,282.931640625,294.9032897949219,298.0467224121094,293.1499938964844,293.1499938964844,279.45001220703125,37968.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951168656349182,1.0,0.0,0.0,3.8193671703338623,3.819391012191773,7.780031410220545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8715.916015625,0.0,1222.368408203125,2371.396484375,0.0,3358.025146484375,0.7753320336341858,1.0,0.0,3.0,1.0,0.0
18114540,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7485694289207458,0.4303095042705536,0.3954028785228729,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8662976622581482,0.6796417832374573,0.6499912738800049,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8739885091781616,0.6996682286262512,0.4928882420063019,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7454054355621338,0.424603134393692,0.4108623266220093,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6254000663757324,0.2455133944749832,1.1499266624450684,285.0055236816406,284.95001220703125,300.4461975097656,291.8587341308594,298.06365966796875,297.2600402832031,285.00537109375,1.0,0.763327956199646,0.3388710618019104,0.3388710618019104,1.0,1.0,-3.7221994400024414,0.9378401637077332,2.7843592166900635,0.1000469177961349,0.94783353805542,0.94783353805542,0.0,354.8433837890625,361.0,59379.1484375,0.0,5199.474609375,1.0,279.436279296875,283.0681457519531,294.8323974609375,297.86798095703125,293.1499938964844,293.1499938964844,279.1499938964844,34408.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865141868591309,1.0,0.0,0.0,3.9072108268737793,3.9072346687316895,8.142021101775754e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9450.9453125,0.0,1266.001220703125,2371.396484375,0.0,3277.593994140625,0.7873235940933228,1.0,0.0,3.0,1.0,0.0
18114600,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7485694289207458,0.4303095042705536,0.3954028785228729,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8662976622581482,0.6796417832374573,0.6499912738800049,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8739885091781616,0.6996682286262512,0.4928882420063019,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7454054355621338,0.424603134393692,0.4108623266220093,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6254000663757324,0.2455133944749832,1.1499266624450684,285.0055236816406,284.95001220703125,300.4461975097656,291.8587341308594,298.06365966796875,297.2600402832031,285.00537109375,1.0,0.763327956199646,0.3388710618019104,0.3388710618019104,1.0,1.0,-3.7221994400024414,0.9378401637077332,2.7843592166900635,0.1000469177961349,0.94783353805542,0.94783353805542,0.0,354.8433837890625,361.0,59379.1484375,0.0,5199.474609375,1.0,279.436279296875,283.0681457519531,294.8323974609375,297.86798095703125,293.1499938964844,293.1499938964844,279.1499938964844,34408.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865141868591309,1.0,0.0,0.0,3.9072108268737793,3.9072346687316895,8.142021101775754e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9450.9453125,0.0,1266.001220703125,2371.396484375,0.0,3277.593994140625,0.7873235940933228,1.0,0.0,3.0,1.0,0.0
18114660,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7465718388557434,0.428831547498703,0.3944811522960663,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8639074563980103,0.6776065826416016,0.6485397219657898,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8738542199134827,0.7031930088996887,0.4956614375114441,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7439107894897461,0.4241100251674652,0.4107416272163391,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6242027282714844,0.2452207952737808,1.1498879194259644,284.8949890136719,284.95001220703125,300.4263000488281,291.8429870605469,298.05426025390625,297.2557373046875,284.89569091796875,1.0,0.7648100256919861,0.3384761214256286,0.3384761214256286,1.0,1.0,-3.722498893737793,0.9366212487220764,2.7858777046203613,0.0988707989454269,0.8540804982185364,0.8540804982185364,0.0,358.0917663574219,364.0,60142.6015625,0.0,5221.0283203125,1.0,279.1635131835937,282.9341735839844,294.8713684082031,298.0097351074219,293.1499938964844,293.1499938964844,279.45001220703125,37951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956412672996521,1.0,0.0,0.0,3.811429500579834,3.811453342437744,7.747727295281948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8701.533203125,0.0,1215.8560791015625,2371.396484375,0.0,3362.92138671875,0.7739863395690918,1.0,0.0,3.0,1.0,0.0
18114720,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7465718388557434,0.428831547498703,0.3944811522960663,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8639074563980103,0.6776065826416016,0.6485397219657898,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8738542199134827,0.7031930088996887,0.4956614375114441,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7439107894897461,0.4241100251674652,0.4107416272163391,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.6242027282714844,0.2452207952737808,1.1498879194259644,284.8949890136719,284.95001220703125,300.4263000488281,291.8429870605469,298.05426025390625,297.2557373046875,284.89569091796875,1.0,0.7648100256919861,0.3384761214256286,0.3384761214256286,1.0,1.0,-3.722498893737793,0.9366212487220764,2.7858777046203613,0.0988707989454269,0.8540804982185364,0.8540804982185364,0.0,358.0917663574219,364.0,60142.6015625,0.0,5221.0283203125,1.0,279.1635131835937,282.9341735839844,294.8713684082031,298.0097351074219,293.1499938964844,293.1499938964844,279.45001220703125,37951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956412672996521,1.0,0.0,0.0,3.811429500579834,3.811453342437744,7.747727295281948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8701.533203125,0.0,1215.8560791015625,2371.396484375,0.0,3362.92138671875,0.7739863395690918,1.0,0.0,3.0,1.0,0.0
