time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114780,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7449820041656494,0.4282923936843872,0.3938295841217041,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8619082570075989,0.6764976978302002,0.6473023295402527,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.874169111251831,0.7078673839569092,0.4987180233001709,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7427137494087219,0.4242009818553924,0.4107254445552826,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6232127547264099,0.2452653050422668,1.1499395370483398,285.005126953125,284.95001220703125,300.4067077636719,291.82745361328125,298.05194091796875,297.2605895996094,285.0049743652344,1.0,0.7662683725357056,0.3380812108516693,0.3380812108516693,1.0,1.0,-3.723936319351196,0.935751497745514,2.788184642791748,0.097543217241764,0.9451340436935424,0.9451340436935424,0.0,360.88665771484375,367.0,59292.37890625,0.0,5243.14404296875,1.0,279.4361877441406,283.06964111328125,294.8009033203125,297.8316955566406,293.1499938964844,293.1499938964844,279.1499938964844,34398.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869925141334534,1.0,0.0,0.0,3.8998212814331055,3.899844884872437,8.111252896014776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9433.19140625,0.0,1259.785888671875,2371.396484375,0.0,3282.070556640625,0.7860181331634521,1.0,0.0,3.0,1.0,0.0
18114840,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7449820041656494,0.4282923936843872,0.3938295841217041,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8619082570075989,0.6764976978302002,0.6473023295402527,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.874169111251831,0.7078673839569092,0.4987180233001709,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7427137494087219,0.4242009818553924,0.4107254445552826,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.6232127547264099,0.2452653050422668,1.1499395370483398,285.005126953125,284.95001220703125,300.4067077636719,291.82745361328125,298.05194091796875,297.2605895996094,285.0049743652344,1.0,0.7662683725357056,0.3380812108516693,0.3380812108516693,1.0,1.0,-3.723936319351196,0.935751497745514,2.788184642791748,0.097543217241764,0.9451340436935424,0.9451340436935424,0.0,360.88665771484375,367.0,59292.37890625,0.0,5243.14404296875,1.0,279.4361877441406,283.06964111328125,294.8009033203125,297.8316955566406,293.1499938964844,293.1499938964844,279.1499938964844,34398.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869925141334534,1.0,0.0,0.0,3.8998212814331055,3.899844884872437,8.111252896014776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9433.19140625,0.0,1259.785888671875,2371.396484375,0.0,3282.070556640625,0.7860181331634521,1.0,0.0,3.0,1.0,0.0
18114900,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7442391514778137,0.4276596009731293,0.3935582041740417,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8609712719917297,0.6755907535552979,0.6467719674110413,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8743605017662048,0.7097353935241699,0.5002764463424683,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.742177426815033,0.4240398406982422,0.4107952713966369,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.6227900385856628,0.2451876252889633,1.150313138961792,284.8918762207031,284.95001220703125,300.39703369140625,291.8197937011719,298.04815673828125,297.259521484375,284.8891906738281,1.0,0.7670691013336182,0.3378837704658508,0.3378837704658508,1.0,1.0,-3.725387096405029,0.9355295300483704,2.7898573875427246,0.0970652103424072,0.8697673082351685,0.8697673082351685,0.0,362.3019409179688,367.0,60206.171875,0.0,5256.5078125,1.0,279.2119140625,282.9320678710937,294.850341796875,298.0165100097656,293.1499938964844,293.1499938964844,279.1499938964844,36780.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929982781410217,1.0,0.0,0.0,3.877074956893921,3.87709903717041,8.016908736863115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9223.296875,0.0,1259.9857177734375,2371.396484375,0.0,3338.23583984375,0.7829636335372925,1.0,0.0,3.0,1.0,0.0
18114960,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7430492639541626,0.4268172085285187,0.3929139077663421,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8595743775367737,0.6744215488433838,0.6458147764205933,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8740562796592712,0.7113744020462036,0.50148606300354,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.741260826587677,0.4236897230148315,0.4105899035930633,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.6220390200614929,0.2449702471494674,1.1498935222625732,284.8946228027344,284.95001220703125,300.387451171875,291.81219482421875,298.042724609375,297.2562255859375,284.8957214355469,1.0,0.7677316665649414,0.3376961350440979,0.3376961350440979,1.0,1.0,-3.7241673469543457,0.9345408082008362,2.7896265983581543,0.0963949933648109,0.8515952825546265,0.8515952825546265,0.0,364.1233520507813,370.0,60040.70703125,0.0,5264.43017578125,1.0,279.1628112792969,282.9361572265625,294.8412475585937,297.974609375,293.1499938964844,293.1499938964844,279.45001220703125,38064.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961160778999329,1.0,0.0,0.0,3.801732063293457,3.801755905151367,7.708352995905443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8684.50390625,0.0,1208.9853515625,2371.396484375,0.0,3367.354248046875,0.7723640203475952,1.0,0.0,3.0,1.0,0.0
18115020,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7414920330047607,0.4262684285640716,0.3922510147094726,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8576014637947083,0.6732616424560547,0.6445269584655762,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8743640184402466,0.7160327434539795,0.5045250654220581,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7400810122489929,0.4237566590309143,0.4105496704578399,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6210548281669617,0.2450089305639267,1.1499176025390625,285.00469970703125,284.95001220703125,300.3685302734375,291.7972106933594,298.04058837890625,297.260986328125,285.0045166015625,1.0,0.7691699862480164,0.3373208343982696,0.3373208343982696,1.0,1.0,-3.725446939468384,0.9336870312690736,2.791759967803955,0.0951212868094444,0.9425371289253236,0.9425371289253236,0.0,366.9266662597656,373.0,59206.5625,0.0,5286.14990234375,1.0,279.4360656738281,283.0710754394531,294.7705383300781,297.796630859375,293.1499938964844,293.1499938964844,279.1499938964844,34385.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874223828315735,1.0,0.0,0.0,3.892493486404419,3.89251708984375,8.080799034360098e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9415.7802734375,0.0,1253.63037109375,2371.396484375,0.0,3286.093505859375,0.7847277522087097,1.0,0.0,3.0,1.0,0.0
18115080,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7414920330047607,0.4262684285640716,0.3922510147094726,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8576014637947083,0.6732616424560547,0.6445269584655762,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8743640184402466,0.7160327434539795,0.5045250654220581,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7400810122489929,0.4237566590309143,0.4105496704578399,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6210548281669617,0.2450089305639267,1.1499176025390625,285.00469970703125,284.95001220703125,300.3685302734375,291.7972106933594,298.04058837890625,297.260986328125,285.0045166015625,1.0,0.7691699862480164,0.3373208343982696,0.3373208343982696,1.0,1.0,-3.725446939468384,0.9336870312690736,2.791759967803955,0.0951212868094444,0.9425371289253236,0.9425371289253236,0.0,366.9266662597656,373.0,59206.5625,0.0,5286.14990234375,1.0,279.4360656738281,283.0710754394531,294.7705383300781,297.796630859375,293.1499938964844,293.1499938964844,279.1499938964844,34385.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874223828315735,1.0,0.0,0.0,3.892493486404419,3.89251708984375,8.080799034360098e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9415.7802734375,0.0,1253.63037109375,2371.396484375,0.0,3286.093505859375,0.7847277522087097,1.0,0.0,3.0,1.0,0.0
18115140,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7395969033241272,0.4247903525829315,0.3913230299949646,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.855302095413208,0.6711435914039612,0.6429892182350159,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8742451667785645,0.7195124626159668,0.5072678327560425,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7386484742164612,0.4232225716114044,0.4103873670101166,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6198843121528625,0.2447080612182617,1.149834156036377,284.89599609375,284.95001220703125,300.3500061035156,291.78253173828125,298.03155517578125,297.25653076171875,284.8966979980469,1.0,0.7706111073493958,0.3369455635547638,0.3369455635547638,1.0,1.0,-3.725494861602783,0.9324552416801452,2.793039560317993,0.0939940512180328,0.850060224533081,0.850060224533081,0.0,370.1734008789063,376.0,59955.78515625,0.0,5306.95751953125,1.0,279.1636657714844,282.9391784667969,294.8106384277344,297.9389038085937,293.1499938964844,293.1499938964844,279.45001220703125,37967.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964954614639282,1.0,0.0,0.0,3.7947535514831534,3.794777154922485,7.680079647798266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8672.2783203125,0.0,1202.669677734375,2371.396484375,0.0,3370.89501953125,0.7711302638053894,1.0,0.0,3.0,1.0,0.0
18115200,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7395969033241272,0.4247903525829315,0.3913230299949646,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.855302095413208,0.6711435914039612,0.6429892182350159,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8742451667785645,0.7195124626159668,0.5072678327560425,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7386484742164612,0.4232225716114044,0.4103873670101166,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6198843121528625,0.2447080612182617,1.149834156036377,284.89599609375,284.95001220703125,300.3500061035156,291.78253173828125,298.03155517578125,297.25653076171875,284.8966979980469,1.0,0.7706111073493958,0.3369455635547638,0.3369455635547638,1.0,1.0,-3.725494861602783,0.9324552416801452,2.793039560317993,0.0939940512180328,0.850060224533081,0.850060224533081,0.0,370.1734008789063,376.0,59955.78515625,0.0,5306.95751953125,1.0,279.1636657714844,282.9391784667969,294.8106384277344,297.9389038085937,293.1499938964844,293.1499938964844,279.45001220703125,37967.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964954614639282,1.0,0.0,0.0,3.7947535514831534,3.794777154922485,7.680079647798266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8672.2783203125,0.0,1202.669677734375,2371.396484375,0.0,3370.89501953125,0.7711302638053894,1.0,0.0,3.0,1.0,0.0
18115260,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7380892634391785,0.4242372512817383,0.3906657099723816,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8533773422241211,0.6699439883232117,0.6416733264923096,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8745671510696411,0.724155843257904,0.5103028416633606,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7375001311302185,0.4232694804668426,0.4103333652019501,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6189151406288147,0.244743674993515,1.149855375289917,285.00439453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0296936035156,297.26129150390625,285.00421142578125,1.0,0.772032618522644,0.3366033136844635,0.3366033136844635,1.0,1.0,-3.726722955703736,0.9316903352737428,2.795032501220703,0.0928248390555381,0.9399759769439696,0.9399759769439696,0.0,372.9645690917969,379.0,59120.17578125,0.0,5328.46435546875,1.0,279.43603515625,283.0726623535156,294.7413024902344,297.7626037597656,293.1499938964844,293.1499938964844,279.1499938964844,34372.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887793242931366,1.0,0.0,0.0,3.885109901428223,3.8851335048675537,8.050172368712083e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9398.771484375,0.0,1247.4425048828125,2371.396484375,0.0,3289.564208984375,0.7834190130233765,1.0,0.0,3.0,1.0,0.0
18115320,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7380892634391785,0.4242372512817383,0.3906657099723816,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8533773422241211,0.6699439883232117,0.6416733264923096,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8745671510696411,0.724155843257904,0.5103028416633606,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7375001311302185,0.4232694804668426,0.4103333652019501,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6189151406288147,0.244743674993515,1.149855375289917,285.00439453125,284.95001220703125,300.3318786621094,291.7681579589844,298.0296936035156,297.26129150390625,285.00421142578125,1.0,0.772032618522644,0.3366033136844635,0.3366033136844635,1.0,1.0,-3.726722955703736,0.9316903352737428,2.795032501220703,0.0928248390555381,0.9399759769439696,0.9399759769439696,0.0,372.9645690917969,379.0,59120.17578125,0.0,5328.46435546875,1.0,279.43603515625,283.0726623535156,294.7413024902344,297.7626037597656,293.1499938964844,293.1499938964844,279.1499938964844,34372.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887793242931366,1.0,0.0,0.0,3.885109901428223,3.8851335048675537,8.050172368712083e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9398.771484375,0.0,1247.4425048828125,2371.396484375,0.0,3289.564208984375,0.7834190130233765,1.0,0.0,3.0,1.0,0.0
18115380,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7362329363822937,0.4227519035339355,0.3897317349910736,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8511184453964233,0.6677826642990112,0.640096127986908,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8744348883628845,0.7275474667549133,0.5130029320716858,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7360895276069641,0.4227089881896972,0.4101482331752777,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6177482008934021,0.2444387972354889,1.1497550010681152,284.896484375,284.95001220703125,300.3141174316406,291.75408935546875,298.0206604003906,297.2564392089844,284.89715576171875,1.0,0.7734527587890625,0.3362610936164856,0.3362610936164856,1.0,1.0,-3.726616859436035,0.9305214285850524,2.796095609664917,0.0917935520410537,0.8480927348136902,0.8480927348136902,0.0,376.2170715332031,382.0,59862.90625,0.0,5348.8486328125,1.0,279.1637268066406,282.94158935546875,294.7821044921875,297.9053955078125,293.1499938964844,293.1499938964844,279.45001220703125,37975.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968504667282104,1.0,0.0,0.0,3.7866051197052,3.7866287231445312,7.647132065358164e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8658.2275390625,0.0,1196.2662353515625,2371.396484375,0.0,3374.20849609375,0.7697167992591858,1.0,0.0,3.0,1.0,0.0
18115440,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7362329363822937,0.4227519035339355,0.3897317349910736,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8511184453964233,0.6677826642990112,0.640096127986908,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8744348883628845,0.7275474667549133,0.5130029320716858,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7360895276069641,0.4227089881896972,0.4101482331752777,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6177482008934021,0.2444387972354889,1.1497550010681152,284.896484375,284.95001220703125,300.3141174316406,291.75408935546875,298.0206604003906,297.2564392089844,284.89715576171875,1.0,0.7734527587890625,0.3362610936164856,0.3362610936164856,1.0,1.0,-3.726616859436035,0.9305214285850524,2.796095609664917,0.0917935520410537,0.8480927348136902,0.8480927348136902,0.0,376.2170715332031,382.0,59862.90625,0.0,5348.8486328125,1.0,279.1637268066406,282.94158935546875,294.7821044921875,297.9053955078125,293.1499938964844,293.1499938964844,279.45001220703125,37975.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968504667282104,1.0,0.0,0.0,3.7866051197052,3.7866287231445312,7.647132065358164e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8658.2275390625,0.0,1196.2662353515625,2371.396484375,0.0,3374.20849609375,0.7697167992591858,1.0,0.0,3.0,1.0,0.0
18115500,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7352818250656128,0.4223700165748596,0.3892197012901306,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8499554395675659,0.667037308216095,0.6392151117324829,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8743388652801514,0.7296939492225647,0.5143063068389893,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7353425025939941,0.4226288795471191,0.4099764823913574,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6171033978462219,0.2443884462118148,1.1493760347366333,285.0001220703125,284.95001220703125,300.3053894042969,291.7471618652344,298.0187683105469,297.2574768066406,285.0020446777344,1.0,0.7740861177444458,0.3360899686813354,0.3360899686813354,1.0,1.0,-3.725839853286743,0.9297268986701964,2.7961127758026123,0.0910914689302444,0.9167199730873108,0.9167199730873108,0.0,377.8131713867188,382.0,59008.40234375,0.0,5356.666015625,1.0,279.3851013183594,283.06768798828125,294.71905517578125,297.7092590332031,293.1499938964844,293.1499938964844,279.45001220703125,35094.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911365270614624,1.0,0.0,0.0,3.821232795715332,3.821256160736084,7.787634217493178e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8848.62890625,0.0,1201.3563232421875,2371.396484375,0.0,3320.834716796875,0.773921549320221,1.0,0.0,3.0,1.0,0.0
18115560,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7347306609153748,0.422171413898468,0.389049232006073,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8491988778114319,0.6665146946907043,0.6387169361114502,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8746832013130188,0.732033371925354,0.5159303545951843,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7349344491958618,0.4227129220962524,0.4100553095340729,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6167643070220947,0.2444646060466766,1.149738311767578,285.0040283203125,284.95001220703125,300.2967224121094,291.74029541015625,298.0184326171875,297.26043701171875,285.0035095214844,1.0,0.7748426795005798,0.3359236419200897,0.3359236419200897,1.0,1.0,-3.727516651153565,0.929676115512848,2.7978405952453613,0.0906126722693443,0.937313973903656,0.937313973903656,0.0,379.0358581542969,370.0,59028.5546875,0.0,5369.5537109375,1.0,279.43707275390625,283.073974609375,294.7123107910156,297.7288818359375,293.1499938964844,293.1499938964844,279.1499938964844,34317.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888087272644043,1.0,0.0,0.0,3.8792471885681152,3.8792707920074463,8.02589511295082e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9383.7421875,0.0,1242.189697265625,2371.396484375,0.0,3292.315185546875,0.7821521162986755,1.0,0.0,3.0,1.0,0.0
18115620,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7356186509132385,0.4206966161727905,0.3878445029258728,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8502988219261169,0.6643158197402954,0.6368120312690735,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8781450390815735,0.7353233695030212,0.5183350443840027,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7362523674964905,0.4221298396587372,0.4095566570758819,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6179245114326477,0.244167074561119,1.148281455039978,284.8957824707031,284.95001220703125,300.2796325683594,291.7267761230469,298.0093688964844,297.25543212890625,284.8963928222656,1.0,0.7722712755203247,0.3355909585952759,0.3355909585952759,1.0,1.0,-3.7243306636810303,0.927620768547058,2.7967097759246826,0.0894372686743736,0.8448682427406311,0.8448682427406311,0.0,374.8772277832031,358.0,59725.87890625,0.0,5333.40576171875,1.0,279.16387939453125,282.94366455078125,294.7543334960937,297.8712158203125,293.1499938964844,293.1499938964844,279.45001220703125,38033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897102952003479,1.0,0.0,0.0,3.776010274887085,3.776033878326416,7.604399456795363e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8640.689453125,0.0,1188.348388671875,2371.396484375,0.0,3376.56494140625,0.7679432034492493,1.0,0.0,3.0,1.0,0.0
18115680,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7356186509132385,0.4206966161727905,0.3878445029258728,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8502988219261169,0.6643158197402954,0.6368120312690735,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8781450390815735,0.7353233695030212,0.5183350443840027,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7362523674964905,0.4221298396587372,0.4095566570758819,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6179245114326477,0.244167074561119,1.148281455039978,284.8957824707031,284.95001220703125,300.2796325683594,291.7267761230469,298.0093688964844,297.25543212890625,284.8963928222656,1.0,0.7722712755203247,0.3355909585952759,0.3355909585952759,1.0,1.0,-3.7243306636810303,0.927620768547058,2.7967097759246826,0.0894372686743736,0.8448682427406311,0.8448682427406311,0.0,374.8772277832031,358.0,59725.87890625,0.0,5333.40576171875,1.0,279.16387939453125,282.94366455078125,294.7543334960937,297.8712158203125,293.1499938964844,293.1499938964844,279.45001220703125,38033.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897102952003479,1.0,0.0,0.0,3.776010274887085,3.776033878326416,7.604399456795363e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8640.689453125,0.0,1188.348388671875,2371.396484375,0.0,3376.56494140625,0.7679432034492493,1.0,0.0,3.0,1.0,0.0
18115740,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7384169697761536,0.4201972484588623,0.3868118524551391,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8536279797554016,0.6630683541297913,0.6350106000900269,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8841310143470764,0.7398405075073242,0.5209511518478394,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7393867373466492,0.4221720695495605,0.4090527892112732,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6205810308456421,0.2442625910043716,1.1464354991912842,285.0008544921875,284.95001220703125,300.26287841796875,291.7134704589844,298.0078125,297.26025390625,285.0006103515625,1.0,0.7680287957191467,0.335258275270462,0.335258275270462,1.0,1.0,-3.721231698989868,0.9256041049957277,2.7956275939941406,0.0879856124520301,0.9312691688537598,0.9312691688537598,0.0,366.364501953125,346.0,58850.734375,0.0,5269.9306640625,1.0,279.4358215332031,283.0746459960937,294.6853942871094,297.6934509277344,293.1499938964844,293.1499938964844,279.1499938964844,34417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888161301612854,1.0,0.0,0.0,3.865081787109375,3.865105152130127,7.967386750351579e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9355.498046875,0.0,1231.4027099609375,2371.396484375,0.0,3293.008056640625,0.7799526453018188,1.0,0.0,3.0,1.0,0.0
18115800,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7384169697761536,0.4201972484588623,0.3868118524551391,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8536279797554016,0.6630683541297913,0.6350106000900269,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8841310143470764,0.7398405075073242,0.5209511518478394,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7393867373466492,0.4221720695495605,0.4090527892112732,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6205810308456421,0.2442625910043716,1.1464354991912842,285.0008544921875,284.95001220703125,300.26287841796875,291.7134704589844,298.0078125,297.26025390625,285.0006103515625,1.0,0.7680287957191467,0.335258275270462,0.335258275270462,1.0,1.0,-3.721231698989868,0.9256041049957277,2.7956275939941406,0.0879856124520301,0.9312691688537598,0.9312691688537598,0.0,366.364501953125,346.0,58850.734375,0.0,5269.9306640625,1.0,279.4358215332031,283.0746459960937,294.6853942871094,297.6934509277344,293.1499938964844,293.1499938964844,279.1499938964844,34417.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888161301612854,1.0,0.0,0.0,3.865081787109375,3.865105152130127,7.967386750351579e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9355.498046875,0.0,1231.4027099609375,2371.396484375,0.0,3293.008056640625,0.7799526453018188,1.0,0.0,3.0,1.0,0.0
18115860,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7417610883712769,0.4188542664051056,0.3854942917823791,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8577072024345398,0.6609436869621277,0.6329291462898254,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8908928036689758,0.7432065010070801,0.5232270359992981,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7431632876396179,0.4216734170913696,0.4083943665027618,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6237592697143555,0.2440838813781738,1.144389271736145,284.8959045410156,284.95001220703125,300.246337890625,291.70037841796875,297.9998474121094,297.25640869140625,284.89654541015625,1.0,0.7629414796829224,0.334974855184555,0.334974855184555,1.0,1.0,-3.7166359424591056,0.923292636871338,2.793343305587769,0.0868048965930938,0.8398288488388062,0.8398288488388062,0.0,356.4457702636719,334.0,59501.37890625,0.0,5193.12841796875,1.0,279.1640014648437,282.9482116699219,294.7265319824219,297.83221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38119.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968433737754822,1.0,0.0,0.0,3.7573587894439697,3.7573821544647217,7.529461072408594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8616.2119140625,0.0,1174.3734130859375,2371.396484375,0.0,3374.14208984375,0.7648324966430664,1.0,0.0,3.0,1.0,0.0
18115920,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7417610883712769,0.4188542664051056,0.3854942917823791,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8577072024345398,0.6609436869621277,0.6329291462898254,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8908928036689758,0.7432065010070801,0.5232270359992981,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7431632876396179,0.4216734170913696,0.4083943665027618,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6237592697143555,0.2440838813781738,1.144389271736145,284.8959045410156,284.95001220703125,300.246337890625,291.70037841796875,297.9998474121094,297.25640869140625,284.89654541015625,1.0,0.7629414796829224,0.334974855184555,0.334974855184555,1.0,1.0,-3.7166359424591056,0.923292636871338,2.793343305587769,0.0868048965930938,0.8398288488388062,0.8398288488388062,0.0,356.4457702636719,334.0,59501.37890625,0.0,5193.12841796875,1.0,279.1640014648437,282.9482116699219,294.7265319824219,297.83221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38119.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968433737754822,1.0,0.0,0.0,3.7573587894439697,3.7573821544647217,7.529461072408594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8616.2119140625,0.0,1174.3734130859375,2371.396484375,0.0,3374.14208984375,0.7648324966430664,1.0,0.0,3.0,1.0,0.0
18115980,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7461379170417786,0.4184565246105194,0.3844605684280395,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.862937867641449,0.6597582101821899,0.6310857534408569,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8989754915237427,0.7477917075157166,0.5258156061172485,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7478907704353333,0.4217887818813324,0.4078572988510132,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6276348233222961,0.244289219379425,1.1425435543060305,284.9999084472656,284.95001220703125,300.23004150390625,291.6874694824219,297.99920654296875,297.2620849609375,284.9996643066406,1.0,0.7574226260185242,0.334691435098648,0.334691435098648,1.0,1.0,-3.713411808013916,0.9214043021202089,2.7920074462890625,0.0855026245117187,0.9251846671104432,0.9251846671104432,0.0,345.1444091796875,322.0,58641.1953125,0.0,5111.83154296875,1.0,279.4356384277344,283.0778503417969,294.65850830078125,297.6556091308594,293.1499938964844,293.1499938964844,279.1499938964844,34412.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877137899398804,1.0,0.0,0.0,3.847709178924561,3.847732543945313,7.895925477896526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9326.0751953125,0.0,1217.2685546875,2371.396484375,0.0,3288.821044921875,0.7769153118133545,1.0,0.0,3.0,1.0,0.0
18116040,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7461379170417786,0.4184565246105194,0.3844605684280395,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.862937867641449,0.6597582101821899,0.6310857534408569,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8989754915237427,0.7477917075157166,0.5258156061172485,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7478907704353333,0.4217887818813324,0.4078572988510132,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6276348233222961,0.244289219379425,1.1425435543060305,284.9999084472656,284.95001220703125,300.23004150390625,291.6874694824219,297.99920654296875,297.2620849609375,284.9996643066406,1.0,0.7574226260185242,0.334691435098648,0.334691435098648,1.0,1.0,-3.713411808013916,0.9214043021202089,2.7920074462890625,0.0855026245117187,0.9251846671104432,0.9251846671104432,0.0,345.1444091796875,322.0,58641.1953125,0.0,5111.83154296875,1.0,279.4356384277344,283.0778503417969,294.65850830078125,297.6556091308594,293.1499938964844,293.1499938964844,279.1499938964844,34412.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877137899398804,1.0,0.0,0.0,3.847709178924561,3.847732543945313,7.895925477896526e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9326.0751953125,0.0,1217.2685546875,2371.396484375,0.0,3288.821044921875,0.7769153118133545,1.0,0.0,3.0,1.0,0.0
18116100,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7485625743865967,0.4179150760173797,0.3839898109436035,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8658374547958374,0.6588341593742371,0.630242645740509,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9032868146896362,0.7495941519737244,0.5271254777908325,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7505114078521729,0.4216498136520386,0.4076598882675171,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.629783570766449,0.2443048357963562,1.1419727802276611,284.8895263671875,284.95001220703125,300.22198486328125,291.6810913085937,297.9962463378906,297.2613830566406,284.88726806640625,1.0,0.754642128944397,0.3345497250556946,0.3345497250556946,1.0,1.0,-3.712488889694214,0.9206597208976746,2.7918291091918945,0.0850292667746543,0.850281298160553,0.850281298160553,0.0,339.3374328613281,322.0,59476.2578125,0.0,5072.26318359375,1.0,279.2131652832031,282.9448547363281,294.7093200683594,297.8383483886719,293.1499938964844,293.1499938964844,279.1499938964844,37058.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934858441352844,1.0,0.0,0.0,3.8170766830444336,3.8171002864837646,7.770702836751298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9116.8125,0.0,1213.4027099609375,2371.396484375,0.0,3342.791259765625,0.7726921439170837,1.0,0.0,3.0,1.0,0.0
18116160,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7506462931632996,0.4172020256519317,0.3831754624843597,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8684009909629822,0.6576926708221436,0.6290077567100525,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9073384404182434,0.751200795173645,0.5280883312225342,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7528562545776367,0.4213502109050751,0.4072046875953674,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.6316924691200256,0.2442026883363723,1.1406705379486084,284.89678955078125,284.95001220703125,300.2139587402344,291.6747436523437,297.99188232421875,297.2588195800781,284.8978271484375,1.0,0.7516916990280151,0.3344319760799408,0.3344319760799408,1.0,1.0,-3.7090706825256334,0.9192502498626708,2.789820432662964,0.0844216793775558,0.8352870941162109,0.8352870941162109,0.0,333.8390197753906,310.0,59270.23828125,0.0,5027.33935546875,1.0,279.1634826660156,282.95379638671875,294.7012939453125,297.7955322265625,293.1499938964844,293.1499938964844,279.45001220703125,38241.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963537216186523,1.0,0.0,0.0,3.7362351417541504,3.7362582683563232,7.445038363584899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8590.5908203125,0.0,1158.88330078125,2371.396484375,0.0,3369.572509765625,0.7613007426261902,1.0,0.0,3.0,1.0,0.0
18116220,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7560459971427917,0.4168567061424255,0.3821668326854706,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8748188018798828,0.6565362811088562,0.6271682381629944,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9174798727035522,0.755806565284729,0.5306700468063354,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7586378455162048,0.4215003550052643,0.4066773951053619,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6363530158996582,0.2444753497838974,1.1390228271484375,284.99951171875,284.95001220703125,300.19805908203125,291.6621398925781,297.9916381835937,297.2646789550781,284.9992980957031,1.0,0.7458361983299255,0.3341965079307556,0.3341965079307556,1.0,1.0,-3.706122875213623,0.9176039695739746,2.7885191440582275,0.083303764462471,0.9200586676597596,0.9200586676597596,0.0,321.8744812011719,298.0,58445.60546875,0.0,4942.95166015625,1.0,279.4353942871094,283.0813293457031,294.6332092285156,297.6201171875,293.1499938964844,293.1499938964844,279.1499938964844,34377.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872196078300476,1.0,0.0,0.0,3.830979585647583,3.831002712249756,7.827412673577783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9298.548828125,0.0,1203.533935546875,2371.396484375,0.0,3284.1962890625,0.7739628553390503,1.0,0.0,3.0,1.0,0.0
18116280,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7560459971427917,0.4168567061424255,0.3821668326854706,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8748188018798828,0.6565362811088562,0.6271682381629944,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9174798727035522,0.755806565284729,0.5306700468063354,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7586378455162048,0.4215003550052643,0.4066773951053619,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6363530158996582,0.2444753497838974,1.1390228271484375,284.99951171875,284.95001220703125,300.19805908203125,291.6621398925781,297.9916381835937,297.2646789550781,284.9992980957031,1.0,0.7458361983299255,0.3341965079307556,0.3341965079307556,1.0,1.0,-3.706122875213623,0.9176039695739746,2.7885191440582275,0.083303764462471,0.9200586676597596,0.9200586676597596,0.0,321.8744812011719,298.0,58445.60546875,0.0,4942.95166015625,1.0,279.4353942871094,283.0813293457031,294.6332092285156,297.6201171875,293.1499938964844,293.1499938964844,279.1499938964844,34377.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872196078300476,1.0,0.0,0.0,3.830979585647583,3.831002712249756,7.827412673577783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9298.548828125,0.0,1203.533935546875,2371.396484375,0.0,3284.1962890625,0.7739628553390503,1.0,0.0,3.0,1.0,0.0
18116340,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7614999413490295,0.415652722120285,0.3809047341346741,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8813533782958984,0.6545107960700989,0.6250975131988525,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.928031861782074,0.75922030210495,0.5329282283782959,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7645825743675232,0.4210889041423797,0.4060318768024444,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6411845088005066,0.2444428354501724,1.137323975563049,284.8985595703125,284.95001220703125,300.1822814941406,291.6496276855469,297.9839172363281,297.2606811523437,284.8991394042969,1.0,0.7399137020111084,0.333961009979248,0.333961009979248,1.0,1.0,-3.7020184993743896,0.9156062602996826,2.786412239074707,0.0823274254798889,0.8318233489990234,0.8318233489990234,0.0,310.2555236816406,286.0,59075.7578125,0.0,4857.51708984375,1.0,279.16436767578125,282.95916748046875,294.67559814453125,297.75946044921875,293.1499938964844,293.1499938964844,279.45001220703125,38124.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958669304847717,1.0,0.0,0.0,3.720227003097534,3.720250129699707,7.381378281934303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8571.05859375,0.0,1145.6513671875,2371.396484375,0.0,3365.028564453125,0.7584620714187622,1.0,0.0,3.0,1.0,0.0
18116400,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7614999413490295,0.415652722120285,0.3809047341346741,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8813533782958984,0.6545107960700989,0.6250975131988525,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.928031861782074,0.75922030210495,0.5329282283782959,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7645825743675232,0.4210889041423797,0.4060318768024444,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6411845088005066,0.2444428354501724,1.137323975563049,284.8985595703125,284.95001220703125,300.1822814941406,291.6496276855469,297.9839172363281,297.2606811523437,284.8991394042969,1.0,0.7399137020111084,0.333961009979248,0.333961009979248,1.0,1.0,-3.7020184993743896,0.9156062602996826,2.786412239074707,0.0823274254798889,0.8318233489990234,0.8318233489990234,0.0,310.2555236816406,286.0,59075.7578125,0.0,4857.51708984375,1.0,279.16436767578125,282.95916748046875,294.67559814453125,297.75946044921875,293.1499938964844,293.1499938964844,279.45001220703125,38124.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958669304847717,1.0,0.0,0.0,3.720227003097534,3.720250129699707,7.381378281934303e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8571.05859375,0.0,1145.6513671875,2371.396484375,0.0,3365.028564453125,0.7584620714187622,1.0,0.0,3.0,1.0,0.0
18116460,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7679541110992432,0.4153417348861694,0.3799329400062561,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8889356851577759,0.6533918976783752,0.6233025789260864,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9398844838142396,0.7638257145881653,0.5355145931243896,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7714422941207886,0.4212568700313568,0.4055228233337402,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6467534303665161,0.2447600364685058,1.135869026184082,284.9991455078125,284.95001220703125,300.1666259765625,291.63720703125,297.9839782714844,297.2666931152344,284.9989318847656,1.0,0.7339425683021545,0.3337568938732147,0.3337568938732147,1.0,1.0,-3.699428796768189,0.9141672253608704,2.785261631011963,0.0813475921750068,0.9153614044189452,0.9153614044189452,0.0,298.1246032714844,274.0,58260.6875,0.0,4773.39306640625,1.0,279.4352722167969,283.0846252441406,294.6084289550781,297.5857849121094,293.1499938964844,293.1499938964844,279.1499938964844,34346.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886786699295044,1.0,0.0,0.0,3.815275192260742,3.815298318862915,7.763370604152442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9272.4970703125,0.0,1190.75,2371.396484375,0.0,3280.144287109375,0.7711869478225708,1.0,0.0,3.0,1.0,0.0
18116520,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7679541110992432,0.4153417348861694,0.3799329400062561,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8889356851577759,0.6533918976783752,0.6233025789260864,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9398844838142396,0.7638257145881653,0.5355145931243896,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7714422941207886,0.4212568700313568,0.4055228233337402,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6467534303665161,0.2447600364685058,1.135869026184082,284.9991455078125,284.95001220703125,300.1666259765625,291.63720703125,297.9839782714844,297.2666931152344,284.9989318847656,1.0,0.7339425683021545,0.3337568938732147,0.3337568938732147,1.0,1.0,-3.699428796768189,0.9141672253608704,2.785261631011963,0.0813475921750068,0.9153614044189452,0.9153614044189452,0.0,298.1246032714844,274.0,58260.6875,0.0,4773.39306640625,1.0,279.4352722167969,283.0846252441406,294.6084289550781,297.5857849121094,293.1499938964844,293.1499938964844,279.1499938964844,34346.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886786699295044,1.0,0.0,0.0,3.815275192260742,3.815298318862915,7.763370604152442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9272.4970703125,0.0,1190.75,2371.396484375,0.0,3280.144287109375,0.7711869478225708,1.0,0.0,3.0,1.0,0.0
18116580,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.774472713470459,0.4141772985458374,0.378698855638504,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.896619439125061,0.6514077186584473,0.6212592124938965,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9514260292053224,0.7672300934791565,0.5377622842788696,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7784734964370728,0.4208632111549377,0.4048882126808166,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6525632739067078,0.2447677254676818,1.1343308687210083,284.8996887207031,284.95001220703125,300.1510314941406,291.6248779296875,297.9760131835937,297.2621765136719,284.9002380371094,1.0,0.7279349565505981,0.3335527777671814,0.3335527777671814,1.0,1.0,-3.695584774017334,0.9123514890670776,2.783233165740967,0.0805006995797157,0.8283913731575012,0.8283913731575012,0.0,286.4334716796875,262.0,58882.984375,0.0,4688.57861328125,1.0,279.16455078125,282.9640808105469,294.6509704589844,297.7250671386719,293.1499938964844,293.1499938964844,279.45001220703125,38118.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954678773880005,1.0,0.0,0.0,3.70353102684021,3.703553915023804,7.315272796404315e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8550.30859375,0.0,1132.8455810546875,2371.396484375,0.0,3361.302734375,0.7555932998657227,1.0,0.0,3.0,1.0,0.0
