time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116640,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.774472713470459,0.4141772985458374,0.378698855638504,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.896619439125061,0.6514077186584473,0.6212592124938965,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9514260292053224,0.7672300934791565,0.5377622842788696,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7784734964370728,0.4208632111549377,0.4048882126808166,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6525632739067078,0.2447677254676818,1.1343308687210083,284.8996887207031,284.95001220703125,300.1510314941406,291.6248779296875,297.9760131835937,297.2621765136719,284.9002380371094,1.0,0.7279349565505981,0.3335527777671814,0.3335527777671814,1.0,1.0,-3.695584774017334,0.9123514890670776,2.783233165740967,0.0805006995797157,0.8283913731575012,0.8283913731575012,0.0,286.4334716796875,262.0,58882.984375,0.0,4688.57861328125,1.0,279.16455078125,282.9640808105469,294.6509704589844,297.7250671386719,293.1499938964844,293.1499938964844,279.45001220703125,38118.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954678773880005,1.0,0.0,0.0,3.70353102684021,3.703553915023804,7.315272796404315e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8550.30859375,0.0,1132.8455810546875,2371.396484375,0.0,3361.302734375,0.7555932998657227,1.0,0.0,3.0,1.0,0.0
18116700,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7779493927955627,0.4139547944068908,0.3780648410320282,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9006854891777039,0.65076744556427,0.6201974153518677,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9572660326957704,0.7694413661956787,0.5388882756233215,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7821878790855408,0.4208778440952301,0.4045181572437286,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6556398272514343,0.2448839843273162,1.1333173513412476,284.9984741210937,284.95001220703125,300.14324951171875,291.61871337890625,297.97528076171875,297.26416015625,284.9999389648437,1.0,0.7248566746711731,0.3334507048130035,0.3334507048130035,1.0,1.0,-3.693228006362915,0.9113202095031738,2.781907796859741,0.0799233093857765,0.8941256403923035,0.8941256403923035,0.0,280.5314025878906,262.0,58069.46875,0.0,4644.66552734375,1.0,279.38311767578125,283.0843200683594,294.5888977050781,297.5317687988281,293.1499938964844,293.1499938964844,279.45001220703125,35013.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895987868309021,1.0,0.0,0.0,3.7423691749572754,3.74239182472229,7.469504907930968e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8732.5,0.0,1138.87158203125,2371.396484375,0.0,3306.455322265625,0.760198175907135,1.0,0.0,3.0,1.0,0.0
18116760,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7821366786956787,0.4138905704021454,0.3777462542057037,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9055247902870178,0.6503111720085144,0.6194851994514465,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9637064337730408,0.7718228101730347,0.5403338074684143,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7865524888038635,0.4210399985313415,0.4043856561183929,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6592901349067688,0.2451175302267074,1.1330180168151855,284.9985046386719,284.95001220703125,300.135498046875,291.6125793457031,297.9760437011719,297.2680969238281,284.9979248046875,1.0,0.721893310546875,0.3333536982536316,0.3333536982536316,1.0,1.0,-3.693204402923584,0.910994291305542,2.782210111618042,0.0795634388923645,0.9108109474182128,0.9108109474182128,0.0,274.277099609375,250.0,58084.42578125,0.0,4605.14453125,1.0,279.43609619140625,283.087158203125,294.5830078125,297.55157470703125,293.1499938964844,293.1499938964844,279.1499938964844,34270.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863915801048279,1.0,0.0,0.0,3.802407741546631,3.8024306297302246,7.711092848694534e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9249.462890625,0.0,1179.9486083984375,2371.396484375,0.0,3276.446533203125,0.768656849861145,1.0,0.0,3.0,1.0,0.0
18116820,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7899402976036072,0.4127614200115204,0.3765444457530975,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.915256917476654,0.6483569741249084,0.6174706816673279,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9751923084259032,0.7752108573913574,0.5425747036933899,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7948645949363708,0.4206605553627014,0.4037642180919647,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6663703322410583,0.2451589107513427,1.1316277980804443,284.9007263183594,284.95001220703125,300.1199951171875,291.60028076171875,297.9681091308594,297.2635192871094,284.9012451171875,1.0,0.7158231139183044,0.3331596553325653,0.3331596553325653,1.0,1.0,-3.689619541168213,0.9092895984649658,2.780329942703247,0.0787786990404129,0.8252184987068176,0.8252184987068176,0.0,262.564208984375,238.0,58700.9609375,0.0,4521.23046875,1.0,279.1647644042969,282.9687194824219,294.6264953613281,297.6913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38111.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951278924942017,1.0,0.0,0.0,3.68782901763916,3.687851905822754,7.253374860738404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8530.474609375,0.0,1120.8824462890625,2371.396484375,0.0,3358.128173828125,0.7528955340385437,1.0,0.0,3.0,1.0,0.0
18116880,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7899402976036072,0.4127614200115204,0.3765444457530975,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.915256917476654,0.6483569741249084,0.6174706816673279,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9751923084259032,0.7752108573913574,0.5425747036933899,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7948645949363708,0.4206605553627014,0.4037642180919647,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6663703322410583,0.2451589107513427,1.1316277980804443,284.9007263183594,284.95001220703125,300.1199951171875,291.60028076171875,297.9681091308594,297.2635192871094,284.9012451171875,1.0,0.7158231139183044,0.3331596553325653,0.3331596553325653,1.0,1.0,-3.689619541168213,0.9092895984649658,2.780329942703247,0.0787786990404129,0.8252184987068176,0.8252184987068176,0.0,262.564208984375,238.0,58700.9609375,0.0,4521.23046875,1.0,279.1647644042969,282.9687194824219,294.6264953613281,297.6913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38111.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951278924942017,1.0,0.0,0.0,3.68782901763916,3.687851905822754,7.253374860738404e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8530.474609375,0.0,1120.8824462890625,2371.396484375,0.0,3358.128173828125,0.7528955340385437,1.0,0.0,3.0,1.0,0.0
18116940,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.79908287525177,0.4124961197376251,0.375622034072876,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9270667433738708,0.6472756266593933,0.6157227754592896,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9869288802146912,0.7797842621803284,0.545141875743866,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8043965697288513,0.420844703912735,0.4032754898071289,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.674591600894928,0.2455377578735351,1.1304627656936646,284.9980773925781,284.95001220703125,300.1044616699219,291.5879821777344,297.96807861328125,297.269287109375,284.997802734375,1.0,0.7097226977348328,0.332965612411499,0.332965612411499,1.0,1.0,-3.6874966621398926,0.908026933670044,2.7794697284698486,0.0778911113739013,0.9067977666854858,0.9067977666854858,0.0,250.39434814453125,226.0,57919.9765625,0.0,4438.66357421875,1.0,279.4349365234375,283.09033203125,294.5595397949219,297.5195007324219,293.1499938964844,293.1499938964844,279.1499938964844,34302.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861295580863953,1.0,0.0,0.0,3.786769390106201,3.786792039871216,7.647794859622081e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9223.80859375,0.0,1167.8890380859375,2371.396484375,0.0,3273.99365234375,0.7661340832710266,1.0,0.0,3.0,1.0,0.0
18117000,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.79908287525177,0.4124961197376251,0.375622034072876,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9270667433738708,0.6472756266593933,0.6157227754592896,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9869288802146912,0.7797842621803284,0.545141875743866,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8043965697288513,0.420844703912735,0.4032754898071289,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.674591600894928,0.2455377578735351,1.1304627656936646,284.9980773925781,284.95001220703125,300.1044616699219,291.5879821777344,297.96807861328125,297.269287109375,284.997802734375,1.0,0.7097226977348328,0.332965612411499,0.332965612411499,1.0,1.0,-3.6874966621398926,0.908026933670044,2.7794697284698486,0.0778911113739013,0.9067977666854858,0.9067977666854858,0.0,250.39434814453125,226.0,57919.9765625,0.0,4438.66357421875,1.0,279.4349365234375,283.09033203125,294.5595397949219,297.5195007324219,293.1499938964844,293.1499938964844,279.1499938964844,34302.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861295580863953,1.0,0.0,0.0,3.786769390106201,3.786792039871216,7.647794859622081e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9223.80859375,0.0,1167.8890380859375,2371.396484375,0.0,3273.99365234375,0.7661340832710266,1.0,0.0,3.0,1.0,0.0
18117060,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.808366596698761,0.4113956689834595,0.3744347095489502,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.93928724527359,0.6453447341918945,0.6137175559997559,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.997485876083374,0.7831476330757141,0.547356128692627,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8139257431030273,0.4204750657081604,0.4026557505130768,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6832413673400879,0.2456066161394119,1.129178524017334,284.9015808105469,284.95001220703125,300.0888977050781,291.5756530761719,297.9600830078125,297.2646484375,284.9020690917969,1.0,0.7035893797874451,0.332769900560379,0.332769900560379,1.0,1.0,-3.684036493301392,0.9063550233840942,2.777681350708008,0.0771145299077034,0.8221853971481323,0.8221853971481323,0.0,238.6907501220703,214.0,58528.046875,0.0,4355.4404296875,1.0,279.1648864746094,282.9730224609375,294.60205078125,297.6581726074219,293.1499938964844,293.1499938964844,279.45001220703125,38108.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948662281036377,1.0,0.0,0.0,3.673007488250733,3.673030138015747,7.195188800324104e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8511.2939453125,0.0,1109.6983642578125,2371.396484375,0.0,3355.684814453125,0.7503519058227539,1.0,0.0,3.0,1.0,0.0
18117120,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.808366596698761,0.4113956689834595,0.3744347095489502,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.93928724527359,0.6453447341918945,0.6137175559997559,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.997485876083374,0.7831476330757141,0.547356128692627,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8139257431030273,0.4204750657081604,0.4026557505130768,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6832413673400879,0.2456066161394119,1.129178524017334,284.9015808105469,284.95001220703125,300.0888977050781,291.5756530761719,297.9600830078125,297.2646484375,284.9020690917969,1.0,0.7035893797874451,0.332769900560379,0.332769900560379,1.0,1.0,-3.684036493301392,0.9063550233840942,2.777681350708008,0.0771145299077034,0.8221853971481323,0.8221853971481323,0.0,238.6907501220703,214.0,58528.046875,0.0,4355.4404296875,1.0,279.1648864746094,282.9730224609375,294.60205078125,297.6581726074219,293.1499938964844,293.1499938964844,279.45001220703125,38108.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948662281036377,1.0,0.0,0.0,3.673007488250733,3.673030138015747,7.195188800324104e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8511.2939453125,0.0,1109.6983642578125,2371.396484375,0.0,3355.684814453125,0.7503519058227539,1.0,0.0,3.0,1.0,0.0
18117180,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8169589042663574,0.4110918641090393,0.3735685348510742,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9507275223731996,0.6442188620567322,0.6120263338088989,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.7889291644096375,0.5341933965682983,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8226714134216309,0.4206140339374542,0.4022170901298523,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.691622257232666,0.2459683567285537,1.1283411979675293,284.9920654296875,284.95001220703125,300.0732727050781,291.5632629394531,297.9633178710937,297.2752380371094,284.9922790527344,1.0,0.6966888904571533,0.3325742185115814,0.3325742185115814,1.0,1.0,-3.671953439712525,0.9021374583244324,2.7698161602020264,0.0755981653928756,0.8976004123687744,0.8976004123687744,0.0,227.97154235839844,217.0,57636.8203125,0.0,4245.4990234375,1.0,279.4347839355469,283.0903625488281,294.5339050292969,297.4816589355469,293.1499938964844,293.1499938964844,279.75,34462.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857443332672119,1.0,0.0,0.0,3.7673377990722656,3.76736044883728,7.569508397864411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8347.29296875,0.0,1153.9495849609375,2371.396484375,0.0,3270.387451171875,0.7628393173217773,1.0,0.0,3.0,1.0,0.0
18117240,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8169589042663574,0.4110918641090393,0.3735685348510742,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9507275223731996,0.6442188620567322,0.6120263338088989,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.7889291644096375,0.5341933965682983,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8226714134216309,0.4206140339374542,0.4022170901298523,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.691622257232666,0.2459683567285537,1.1283411979675293,284.9920654296875,284.95001220703125,300.0732727050781,291.5632629394531,297.9633178710937,297.2752380371094,284.9922790527344,1.0,0.6966888904571533,0.3325742185115814,0.3325742185115814,1.0,1.0,-3.671953439712525,0.9021374583244324,2.7698161602020264,0.0755981653928756,0.8976004123687744,0.8976004123687744,0.0,227.97154235839844,217.0,57636.8203125,0.0,4245.4990234375,1.0,279.4347839355469,283.0903625488281,294.5339050292969,297.4816589355469,293.1499938964844,293.1499938964844,279.75,34462.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857443332672119,1.0,0.0,0.0,3.7673377990722656,3.76736044883728,7.569508397864411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8347.29296875,0.0,1153.9495849609375,2371.396484375,0.0,3270.387451171875,0.7628393173217773,1.0,0.0,3.0,1.0,0.0
18117300,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8182443380355835,0.4110793173313141,0.3734253048896789,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9522992968559264,0.6438209414482117,0.6115082502365112,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9990000128746032,0.793350875377655,0.5313374996185303,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.8240861296653748,0.4208087623119354,0.4022798240184784,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.6931177973747253,0.2462597787380218,1.1291358470916748,285.0738525390625,284.95001220703125,300.0654296875,291.5570678710937,297.97021484375,297.28778076171875,285.0757141113281,1.0,0.6945021748542786,0.3324763476848602,0.3324763476848602,1.0,1.0,-3.6603891849517822,0.8983920812606812,2.7619969844818115,0.0744979381561279,0.9790700674057008,0.9790700674057008,0.0,225.92657470703125,217.0,56794.0234375,0.0,4211.166015625,1.0,279.6792297363281,283.1962585449219,294.5025634765625,297.350830078125,293.1499938964844,293.1499938964844,279.75,32819.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878994882106781,1.0,0.0,0.0,3.8503499031066895,3.850372791290283,7.906766654741659e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8564.55859375,0.0,1206.83642578125,2371.396484375,0.0,3207.16015625,0.7763703465461731,1.0,0.0,3.0,1.0,0.0
18117360,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8199479579925537,0.4111281335353851,0.3734207153320312,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.9543893933296204,0.6435007452964783,0.6111519932746887,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9990000128746032,0.7978221774101257,0.5278269052505493,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8259038925170898,0.4210799932479858,0.4024638831615448,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.6950379014015198,0.2466436177492141,1.1304283142089844,285.0685729980469,284.95001220703125,300.0575561523437,291.5508117675781,297.97833251953125,297.30133056640625,285.0672607421875,1.0,0.6932492256164551,0.3324650228023529,0.3324650228023529,1.0,1.0,-3.657504320144653,0.8974854946136475,2.760018825531006,0.0741696581244468,1.0,1.0,0.0,223.96041870117188,220.0,56879.70703125,0.0,4191.1328125,1.0,279.7357788085937,283.19146728515625,294.5177001953125,297.4105834960937,293.1499938964844,293.1499938964844,279.45001220703125,32795.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765652775764465,1.0,0.0,0.0,3.9356801509857178,3.935703992843628,8.261105222118204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9104.4111328125,0.0,1276.7972412109375,2371.396484375,0.0,3184.3837890625,0.7904222011566162,1.0,0.0,3.0,1.0,0.0
18117420,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8204648494720459,0.4098301231861114,0.3725938498973846,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9549412131309508,0.6413814425468445,0.609551191329956,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.8042694330215454,0.5256000757217407,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8268590569496155,0.4205757975578308,0.402259886264801,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6963663697242737,0.2467584460973739,1.1317203044891355,284.9019470214844,284.95001220703125,300.04168701171875,291.5382385253906,297.97784423828125,297.3062744140625,284.9015197753906,1.0,0.6921173930168152,0.3324423730373382,0.3324423730373382,1.0,1.0,-3.6532154083251953,0.8961402177810669,2.757075309753418,0.0738224610686302,0.9059497714042664,0.9059497714042664,0.0,222.60671997070312,223.0,58044.1328125,0.0,4171.19140625,1.0,279.462890625,282.9955749511719,294.5814208984375,297.6068115234375,293.1499938964844,293.1499938964844,279.1499938964844,36402.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891408443450928,1.0,0.0,0.0,3.9286842346191406,3.928708553314209,8.231762080868066e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9300.3154296875,0.0,1299.9874267578125,2371.396484375,0.0,3302.171875,0.7924208641052246,1.0,0.0,3.0,1.0,0.0
18117480,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8204648494720459,0.4098301231861114,0.3725938498973846,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9549412131309508,0.6413814425468445,0.609551191329956,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.8042694330215454,0.5256000757217407,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8268590569496155,0.4205757975578308,0.402259886264801,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6963663697242737,0.2467584460973739,1.1317203044891355,284.9019470214844,284.95001220703125,300.04168701171875,291.5382385253906,297.97784423828125,297.3062744140625,284.9015197753906,1.0,0.6921173930168152,0.3324423730373382,0.3324423730373382,1.0,1.0,-3.6532154083251953,0.8961402177810669,2.757075309753418,0.0738224610686302,0.9059497714042664,0.9059497714042664,0.0,222.60671997070312,223.0,58044.1328125,0.0,4171.19140625,1.0,279.462890625,282.9955749511719,294.5814208984375,297.6068115234375,293.1499938964844,293.1499938964844,279.1499938964844,36402.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891408443450928,1.0,0.0,0.0,3.9286842346191406,3.928708553314209,8.231762080868066e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9300.3154296875,0.0,1299.9874267578125,2371.396484375,0.0,3302.171875,0.7924208641052246,1.0,0.0,3.0,1.0,0.0
18117540,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8184675574302673,0.408191829919815,0.3711150884628296,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9522644877433776,0.6388023495674133,0.6071383953094482,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.8089632391929626,0.5275933742523193,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8253346085548401,0.4196084141731262,0.4013942182064056,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.695193350315094,0.2464329153299331,1.1306387186050415,284.8561096191406,284.95001220703125,300.0256652832031,291.5255432128906,297.96881103515625,297.2998046875,284.8581848144531,1.0,0.6919683814048767,0.3324197232723236,0.3324197232723236,1.0,1.0,-3.6485865116119385,0.8946958780288696,2.75389051437378,0.0734062269330024,0.8048104643821716,0.8048104643821716,0.0,223.4141387939453,226.0,58209.63671875,0.0,4163.8603515625,1.0,279.1653747558594,282.9355163574219,294.5591735839844,297.618408203125,293.1499938964844,293.1499938964844,279.45001220703125,40272.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989213109016418,1.0,0.0,0.0,3.6865549087524414,3.6865780353546143,7.248362976497447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8467.916015625,0.0,1136.2525634765625,2371.396484375,0.0,3393.527587890625,0.7551674842834473,1.0,0.0,3.0,1.0,0.0
18117600,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.8184675574302673,0.408191829919815,0.3711150884628296,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9522644877433776,0.6388023495674133,0.6071383953094482,297.5402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.8089632391929626,0.5275933742523193,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8253346085548401,0.4196084141731262,0.4013942182064056,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.695193350315094,0.2464329153299331,1.1306387186050415,284.8561096191406,284.95001220703125,300.0256652832031,291.5255432128906,297.96881103515625,297.2998046875,284.8581848144531,1.0,0.6919683814048767,0.3324197232723236,0.3324197232723236,1.0,1.0,-3.6485865116119385,0.8946958780288696,2.75389051437378,0.0734062269330024,0.8048104643821716,0.8048104643821716,0.0,223.4141387939453,226.0,58209.63671875,0.0,4163.8603515625,1.0,279.1653747558594,282.9355163574219,294.5591735839844,297.618408203125,293.1499938964844,293.1499938964844,279.45001220703125,40272.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989213109016418,1.0,0.0,0.0,3.6865549087524414,3.6865780353546143,7.248362976497447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8467.916015625,0.0,1136.2525634765625,2371.396484375,0.0,3393.527587890625,0.7551674842834473,1.0,0.0,3.0,1.0,0.0
18117660,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8171798586845398,0.4079484939575195,0.370667964220047,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9502117037773132,0.6377410292625427,0.6058608889579773,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8149102926254272,0.5295929908752441,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8242815732955933,0.4196888506412506,0.4012647569179535,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6944178938865662,0.2467283010482788,1.1313692331314087,284.97967529296875,284.95001220703125,300.00946044921875,291.5127258300781,297.9709167480469,297.3081359863281,284.98016357421875,1.0,0.6926972270011902,0.3323106169700622,0.3323106169700622,1.0,1.0,-3.6496310234069824,0.8946618437767029,2.7549691200256348,0.0730480924248695,0.8844189643859863,0.8844189643859863,0.0,224.4952087402344,229.0,57334.06640625,0.0,4173.40283203125,1.0,279.4347229003906,283.0837707519531,294.4737548828125,297.4068298339844,293.1499938964844,293.1499938964844,279.75,35103.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871693015098572,1.0,0.0,0.0,3.753539085388184,3.753561973571777,7.51416052935383e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8307.564453125,0.0,1148.1812744140625,2371.396484375,0.0,3283.7255859375,0.7612799406051636,1.0,0.0,3.0,1.0,0.0
18117720,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8171798586845398,0.4079484939575195,0.370667964220047,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9502117037773132,0.6377410292625427,0.6058608889579773,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8149102926254272,0.5295929908752441,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8242815732955933,0.4196888506412506,0.4012647569179535,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.6944178938865662,0.2467283010482788,1.1313692331314087,284.97967529296875,284.95001220703125,300.00946044921875,291.5127258300781,297.9709167480469,297.3081359863281,284.98016357421875,1.0,0.6926972270011902,0.3323106169700622,0.3323106169700622,1.0,1.0,-3.6496310234069824,0.8946618437767029,2.7549691200256348,0.0730480924248695,0.8844189643859863,0.8844189643859863,0.0,224.4952087402344,229.0,57334.06640625,0.0,4173.40283203125,1.0,279.4347229003906,283.0837707519531,294.4737548828125,297.4068298339844,293.1499938964844,293.1499938964844,279.75,35103.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871693015098572,1.0,0.0,0.0,3.753539085388184,3.753561973571777,7.51416052935383e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8307.564453125,0.0,1148.1812744140625,2371.396484375,0.0,3283.7255859375,0.7612799406051636,1.0,0.0,3.0,1.0,0.0
18117780,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8161666989326477,0.4080278277397156,0.370744913816452,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9484313130378724,0.6371467709541321,0.605284571647644,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.821309506893158,0.5317798852920532,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.823516309261322,0.4201997518539428,0.401721179485321,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6940175890922546,0.2473813593387603,1.134202003479004,285.0662536621094,284.95001220703125,299.9930114746094,291.49969482421875,297.975830078125,297.3200378417969,285.0653076171875,1.0,0.6942135095596313,0.3322015404701233,0.3322015404701233,1.0,1.0,-3.655614137649536,0.8960773944854736,2.7595367431640625,0.0731001272797584,1.0,1.0,0.0,225.91856384277344,232.0,56795.30859375,0.0,4198.31640625,1.0,279.7346496582031,283.1910705566406,294.4639892578125,297.3486022949219,293.1499938964844,293.1499938964844,279.45001220703125,32770.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771969676017761,1.0,0.0,0.0,3.928180694580078,3.928204298019409,8.229651484725764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9078.498046875,0.0,1270.3206787109375,2371.396484375,0.0,3190.306396484375,0.7890884876251221,1.0,0.0,3.0,1.0,0.0
18117840,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8161666989326477,0.4080278277397156,0.370744913816452,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.9484313130378724,0.6371467709541321,0.605284571647644,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.821309506893158,0.5317798852920532,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.823516309261322,0.4201997518539428,0.401721179485321,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.6940175890922546,0.2473813593387603,1.134202003479004,285.0662536621094,284.95001220703125,299.9930114746094,291.49969482421875,297.975830078125,297.3200378417969,285.0653076171875,1.0,0.6942135095596313,0.3322015404701233,0.3322015404701233,1.0,1.0,-3.655614137649536,0.8960773944854736,2.7595367431640625,0.0731001272797584,1.0,1.0,0.0,225.91856384277344,232.0,56795.30859375,0.0,4198.31640625,1.0,279.7346496582031,283.1910705566406,294.4639892578125,297.3486022949219,293.1499938964844,293.1499938964844,279.45001220703125,32770.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771969676017761,1.0,0.0,0.0,3.928180694580078,3.928204298019409,8.229651484725764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9078.498046875,0.0,1270.3206787109375,2371.396484375,0.0,3190.306396484375,0.7890884876251221,1.0,0.0,3.0,1.0,0.0
18117900,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8152270317077637,0.4075160026550293,0.3706037104129791,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9470228552818298,0.6362917423248291,0.6048283576965332,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9990000128746032,0.8237095475196838,0.5335046052932739,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.8227788209915161,0.4200914204120636,0.4018667638301849,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.6935055255889893,0.2474989145994186,1.1355236768722534,284.9340209960937,284.95001220703125,299.9847106933594,291.4931030273437,297.97247314453125,297.3183898925781,284.9285583496094,1.0,0.6951373815536499,0.3321469724178314,0.3321469724178314,1.0,1.0,-3.6587398052215576,0.8968214988708496,2.761918306350708,0.0732048451900482,0.9360138773918152,0.9360138773918152,0.0,226.9732666015625,232.0,57964.25390625,0.0,4213.29833984375,1.0,279.5105895996094,283.0292053222656,294.5313415527344,297.5681457519531,293.1499938964844,293.1499938964844,279.45001220703125,34628.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848793506622314,1.0,0.0,0.0,3.953568458557129,3.953592777252197,8.336371593031799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8912.7509765625,0.0,1306.727294921875,2371.396484375,0.0,3262.288818359375,0.7946182489395142,1.0,0.0,3.0,1.0,0.0
18117960,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8134903311729431,0.406665027141571,0.3699958026409149,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9446667432785034,0.6350471377372742,0.6038455367088318,297.5525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.825474739074707,0.5361864566802979,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8213464617729187,0.4196758270263672,0.4016384482383728,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6923044323921204,0.2473850101232528,1.1356898546218872,284.9044494628906,284.95001220703125,299.9763488769531,291.4864807128906,297.96484375,297.3113098144531,284.90447998046875,1.0,0.6960121393203735,0.3320294916629791,0.3320294916629791,1.0,1.0,-3.659981489181519,0.8968154788017273,2.7631659507751465,0.072981096804142,0.904251754283905,0.904251754283905,0.0,228.4434356689453,235.0,58016.3125,0.0,4225.8291015625,1.0,279.4619445800781,282.9993591308594,294.5318908691406,297.5539855957031,293.1499938964844,293.1499938964844,279.1499938964844,36384.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901211619377136,1.0,0.0,0.0,3.9206485748291016,3.92067289352417,8.19812214558624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9280.60546875,0.0,1293.0814208984375,2371.396484375,0.0,3311.340576171875,0.7911139130592346,1.0,0.0,3.0,1.0,0.0
18118020,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8094268441200256,0.4049219191074371,0.3685121834278106,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9392083883285522,0.6324347257614136,0.6014981865882874,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.828350305557251,0.5423039793968201,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8179038166999817,0.4186627566814422,0.4008215069770813,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6892403364181519,0.2469250261783599,1.1344358921051023,284.8588256835937,284.95001220703125,299.9593811035156,291.4730529785156,297.9478454589844,297.2950439453125,284.86083984375,1.0,0.6976315975189209,0.3317945599555969,0.3317945599555969,1.0,1.0,-3.660242319107056,0.8961222767829895,2.764120101928711,0.0722724199295044,0.8055338263511658,0.8055338263511658,0.0,231.69415283203125,238.0,58228.95703125,0.0,4246.8623046875,1.0,279.1653747558594,282.9383850097656,294.5092468261719,297.5685119628906,293.1499938964844,293.1499938964844,279.45001220703125,40165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004263877868652,1.0,0.0,0.0,3.6851518154144287,3.6851751804351807,7.242847459565382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8457.82421875,0.0,1134.373291015625,2371.396484375,0.0,3407.558837890625,0.7548101544380188,1.0,0.0,3.0,1.0,0.0
18118080,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8094268441200256,0.4049219191074371,0.3685121834278106,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9392083883285522,0.6324347257614136,0.6014981865882874,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.828350305557251,0.5423039793968201,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8179038166999817,0.4186627566814422,0.4008215069770813,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6892403364181519,0.2469250261783599,1.1344358921051023,284.8588256835937,284.95001220703125,299.9593811035156,291.4730529785156,297.9478454589844,297.2950439453125,284.86083984375,1.0,0.6976315975189209,0.3317945599555969,0.3317945599555969,1.0,1.0,-3.660242319107056,0.8961222767829895,2.764120101928711,0.0722724199295044,0.8055338263511658,0.8055338263511658,0.0,231.69415283203125,238.0,58228.95703125,0.0,4246.8623046875,1.0,279.1653747558594,282.9383850097656,294.5092468261719,297.5685119628906,293.1499938964844,293.1499938964844,279.45001220703125,40165.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004263877868652,1.0,0.0,0.0,3.6851518154144287,3.6851751804351807,7.242847459565382e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8457.82421875,0.0,1134.373291015625,2371.396484375,0.0,3407.558837890625,0.7548101544380188,1.0,0.0,3.0,1.0,0.0
18118140,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8067924976348877,0.4045545756816864,0.3680071830749511,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9354081749916076,0.6312993168830872,0.6002117395401001,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.832889974117279,0.5468708872795105,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8156485557556152,0.4186807870864868,0.4006905257701874,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6872658729553223,0.2470856457948684,1.1348178386688232,284.9809875488281,284.95001220703125,299.9421081542969,291.4593505859375,297.9443359375,297.2965087890625,284.9814147949219,1.0,0.6993995308876038,0.3315595984458923,0.3315595984458923,1.0,1.0,-3.6638762950897217,0.8964294791221619,2.767446756362915,0.0717028230428695,0.8854823708534241,0.8854823708534241,0.0,234.3041229248047,241.0,57369.81640625,0.0,4273.029296875,1.0,279.4347229003906,283.0851745605469,294.4222412109375,297.3568420410156,293.1499938964844,293.1499938964844,279.75,35050.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890565633773804,1.0,0.0,0.0,3.754527091979981,3.754549741744995,7.518116262872354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8297.8681640625,0.0,1148.54150390625,2371.396484375,0.0,3301.3837890625,0.7613926529884338,1.0,0.0,3.0,1.0,0.0
18118200,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8067924976348877,0.4045545756816864,0.3680071830749511,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9354081749916076,0.6312993168830872,0.6002117395401001,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9990000128746032,0.832889974117279,0.5468708872795105,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8156485557556152,0.4186807870864868,0.4006905257701874,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.6872658729553223,0.2470856457948684,1.1348178386688232,284.9809875488281,284.95001220703125,299.9421081542969,291.4593505859375,297.9443359375,297.2965087890625,284.9814147949219,1.0,0.6993995308876038,0.3315595984458923,0.3315595984458923,1.0,1.0,-3.6638762950897217,0.8964294791221619,2.767446756362915,0.0717028230428695,0.8854823708534241,0.8854823708534241,0.0,234.3041229248047,241.0,57369.81640625,0.0,4273.029296875,1.0,279.4347229003906,283.0851745605469,294.4222412109375,297.3568420410156,293.1499938964844,293.1499938964844,279.75,35050.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890565633773804,1.0,0.0,0.0,3.754527091979981,3.754549741744995,7.518116262872354e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8297.8681640625,0.0,1148.54150390625,2371.396484375,0.0,3301.3837890625,0.7613926529884338,1.0,0.0,3.0,1.0,0.0
18118260,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8049241304397583,0.4045279026031494,0.3680175244808197,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9325639605522156,0.6306335926055908,0.5996008515357971,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.8381641507148743,0.5506229996681213,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8141500949859619,0.4191330969333648,0.4011247158050537,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6861185431480408,0.2476187050342559,1.137259006500244,285.0668640136719,284.95001220703125,299.9244689941406,291.4454040527344,297.9452819824219,297.3036804199219,285.0659484863281,1.0,0.7015053629875183,0.3313736915588379,0.3313736915588379,1.0,1.0,-3.671124458312988,0.8979555368423462,2.773169040679932,0.0715951099991798,1.0,1.0,0.0,236.6715545654297,244.0,56826.80078125,0.0,4307.54833984375,1.0,279.7346496582031,283.1921081542969,294.4106140136719,297.2967224121094,293.1499938964844,293.1499938964844,279.45001220703125,32774.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792645335197449,1.0,0.0,0.0,3.9291763305664062,3.929199934005737,8.233824360104336e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9066.91015625,0.0,1271.1832275390625,2371.396484375,0.0,3209.6875,0.7892535924911499,1.0,0.0,3.0,1.0,0.0
18118320,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8049241304397583,0.4045279026031494,0.3680175244808197,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9325639605522156,0.6306335926055908,0.5996008515357971,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.8381641507148743,0.5506229996681213,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8141500949859619,0.4191330969333648,0.4011247158050537,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.6861185431480408,0.2476187050342559,1.137259006500244,285.0668640136719,284.95001220703125,299.9244689941406,291.4454040527344,297.9452819824219,297.3036804199219,285.0659484863281,1.0,0.7015053629875183,0.3313736915588379,0.3313736915588379,1.0,1.0,-3.671124458312988,0.8979555368423462,2.773169040679932,0.0715951099991798,1.0,1.0,0.0,236.6715545654297,244.0,56826.80078125,0.0,4307.54833984375,1.0,279.7346496582031,283.1921081542969,294.4106140136719,297.2967224121094,293.1499938964844,293.1499938964844,279.45001220703125,32774.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792645335197449,1.0,0.0,0.0,3.9291763305664062,3.929199934005737,8.233824360104336e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9066.91015625,0.0,1271.1832275390625,2371.396484375,0.0,3209.6875,0.7892535924911499,1.0,0.0,3.0,1.0,0.0
18118380,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8016833662986755,0.4030763506889343,0.3672018349170685,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9282053709030152,0.6284790635108948,0.5981230735778809,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.8413212299346924,0.5559166073799133,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8115630745887756,0.4185585677623749,0.4010112285614013,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6840193867683411,0.2475169599056244,1.1383577585220337,284.9054870605469,284.95001220703125,299.906494140625,291.43115234375,297.931640625,297.2919006347656,284.9053649902344,1.0,0.7036166191101074,0.3311878144741058,0.3311878144741058,1.0,1.0,-3.675928115844727,0.898757815361023,2.777170419692993,0.0714488700032234,0.9053557515144348,0.9053557515144348,0.0,239.7835998535156,247.0,58048.60546875,0.0,4340.17431640625,1.0,279.462646484375,283.0009155273437,294.4762268066406,297.4994812011719,293.1499938964844,293.1499938964844,279.1499938964844,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922576308250427,1.0,0.0,0.0,3.922224283218384,3.922248601913452,8.204712571568962e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9270.1669921875,0.0,1294.085205078125,2371.396484375,0.0,3331.314453125,0.7914141416549683,1.0,0.0,3.0,1.0,0.0
18118440,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8016833662986755,0.4030763506889343,0.3672018349170685,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9282053709030152,0.6284790635108948,0.5981230735778809,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.8413212299346924,0.5559166073799133,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8115630745887756,0.4185585677623749,0.4010112285614013,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6840193867683411,0.2475169599056244,1.1383577585220337,284.9054870605469,284.95001220703125,299.906494140625,291.43115234375,297.931640625,297.2919006347656,284.9053649902344,1.0,0.7036166191101074,0.3311878144741058,0.3311878144741058,1.0,1.0,-3.675928115844727,0.898757815361023,2.777170419692993,0.0714488700032234,0.9053557515144348,0.9053557515144348,0.0,239.7835998535156,247.0,58048.60546875,0.0,4340.17431640625,1.0,279.462646484375,283.0009155273437,294.4762268066406,297.4994812011719,293.1499938964844,293.1499938964844,279.1499938964844,36344.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922576308250427,1.0,0.0,0.0,3.922224283218384,3.922248601913452,8.204712571568962e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9270.1669921875,0.0,1294.085205078125,2371.396484375,0.0,3331.314453125,0.7914141416549683,1.0,0.0,3.0,1.0,0.0
