time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118500,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.7995423078536987,0.4020891189575195,0.3664654493331909,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.9254240393638612,0.6270813345909119,0.5969841480255127,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.9990000128746032,0.8422714471817017,0.559147298336029,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81573486328125,0.8097768425941467,0.4179991781711578,0.4006381034851074,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81622314453125,0.6824862360954285,0.2472400069236755,1.1377778053283691,284.815673828125,284.95001220703125,299.8973388671875,291.4239196777344,297.9217529296875,297.28204345703125,284.81640625,1.0,0.7045395970344543,0.3310948610305786,0.3310948610305786,1.0,1.0,-3.676414728164673,0.8985946774482727,2.777820110321045,0.0712141767144203,0.814966082572937,0.814966082572937,0.0,241.57606506347656,247.0,58617.66796875,0.0,4352.76123046875,1.0,279.2178649902344,282.8931579589844,294.4916687011719,297.6123962402344,293.1499938964844,293.1499938964844,279.1499938964844,39957.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003012776374817,1.0,0.0,0.0,3.81304931640625,3.8130733966827393,7.754313742225349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8977.478515625,0.0,1232.8372802734375,2371.396484375,0.0,3406.392822265625,0.7745738625526428,1.0,0.0,3.0,1.0,0.0
18118560,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7973398566246033,0.4012561440467834,0.3656730353832245,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9225741028785706,0.6258242726325989,0.5957610607147217,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9990000128746032,0.8433047533035278,0.5624426007270813,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8078908324241638,0.4175102114677429,0.4001798033714294,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.6808494925498962,0.2469707429409027,1.13678240776062,284.8587341308594,284.95001220703125,299.8880920410156,291.4165954589844,297.9129943847656,297.2738037109375,284.8611145019531,1.0,0.7053822875022888,0.3309670686721802,0.3309670686721802,1.0,1.0,-3.676204919815064,0.8981203436851501,2.778084754943848,0.0707947984337806,0.8059334754943848,0.8059334754943848,0.0,243.3790435791016,250.0,58238.84375,0.0,4363.5146484375,1.0,279.1647644042969,282.9394226074219,294.4537048339844,297.51373291015625,293.1499938964844,293.1499938964844,279.45001220703125,40298.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026554822921752,1.0,0.0,0.0,3.683838605880737,3.68386173248291,7.237685508698632e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8444.04296875,0.0,1134.3828125,2371.396484375,0.0,3428.324951171875,0.7547927498817444,1.0,0.0,3.0,1.0,0.0
18118620,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7945907115936279,0.4008162319660187,0.3651018738746643,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9187471866607666,0.6246383786201477,0.594429075717926,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.8470933437347412,0.5672435760498047,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8054642081260681,0.4174970388412475,0.4000221490859985,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6788109540939331,0.2470569461584091,1.1368467807769775,284.9801940917969,284.95001220703125,299.8692932128906,291.40167236328125,297.907958984375,297.2738037109375,284.9806213378906,1.0,0.7071972489356995,0.3307115137577057,0.3307115137577057,1.0,1.0,-3.679572105407715,0.8982757925987244,2.7812962532043457,0.0701276734471321,0.8850484490394592,0.8850484490394592,0.0,246.19696044921875,253.0,57378.140625,0.0,4390.47509765625,1.0,279.4347229003906,283.0853881835937,294.3645324707031,297.29949951171875,293.1499938964844,293.1499938964844,279.75,35077.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912525773048401,1.0,0.0,0.0,3.7548460960388175,3.754868745803833,7.519394102928345e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8284.2470703125,0.0,1148.996337890625,2371.396484375,0.0,3321.919921875,0.7614653706550598,1.0,0.0,3.0,1.0,0.0
18118680,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7945907115936279,0.4008162319660187,0.3651018738746643,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9187471866607666,0.6246383786201477,0.594429075717926,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.8470933437347412,0.5672435760498047,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8054642081260681,0.4174970388412475,0.4000221490859985,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.6788109540939331,0.2470569461584091,1.1368467807769775,284.9801940917969,284.95001220703125,299.8692932128906,291.40167236328125,297.907958984375,297.2738037109375,284.9806213378906,1.0,0.7071972489356995,0.3307115137577057,0.3307115137577057,1.0,1.0,-3.679572105407715,0.8982757925987244,2.7812962532043457,0.0701276734471321,0.8850484490394592,0.8850484490394592,0.0,246.19696044921875,253.0,57378.140625,0.0,4390.47509765625,1.0,279.4347229003906,283.0853881835937,294.3645324707031,297.29949951171875,293.1499938964844,293.1499938964844,279.75,35077.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912525773048401,1.0,0.0,0.0,3.7548460960388175,3.754868745803833,7.519394102928345e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8284.2470703125,0.0,1148.996337890625,2371.396484375,0.0,3321.919921875,0.7614653706550598,1.0,0.0,3.0,1.0,0.0
18118740,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7927166819572449,0.4007297456264496,0.3650618195533752,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9159802198410034,0.6239284873008728,0.5937808752059937,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9990000128746032,0.8516668677330017,0.5710962414741516,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.803887128829956,0.4179252982139587,0.4004375040531158,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6776408553123474,0.2475251704454422,1.1390137672424316,285.0655822753906,284.95001220703125,299.8500061035156,291.38641357421875,297.9075012207031,297.2799072265625,285.06463623046875,1.0,0.7092959880828857,0.3304559588432312,0.3304559588432312,1.0,1.0,-3.686483383178711,0.8994707465171814,2.7870125770568848,0.0697595924139022,1.0,1.0,0.0,248.6806640625,256.0,56822.05078125,0.0,4425.1552734375,1.0,279.7346496582031,283.1922302246094,294.351318359375,297.2370300292969,293.1499938964844,293.1499938964844,279.45001220703125,32780.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813982009887695,1.0,0.0,0.0,3.928740978240967,3.928764581680298,8.231999686358904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9050.228515625,0.0,1270.8670654296875,2371.396484375,0.0,3229.682373046875,0.7891973853111267,1.0,0.0,3.0,1.0,0.0
18118800,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7927166819572449,0.4007297456264496,0.3650618195533752,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9159802198410034,0.6239284873008728,0.5937808752059937,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9990000128746032,0.8516668677330017,0.5710962414741516,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.803887128829956,0.4179252982139587,0.4004375040531158,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6776408553123474,0.2475251704454422,1.1390137672424316,285.0655822753906,284.95001220703125,299.8500061035156,291.38641357421875,297.9075012207031,297.2799072265625,285.06463623046875,1.0,0.7092959880828857,0.3304559588432312,0.3304559588432312,1.0,1.0,-3.686483383178711,0.8994707465171814,2.7870125770568848,0.0697595924139022,1.0,1.0,0.0,248.6806640625,256.0,56822.05078125,0.0,4425.1552734375,1.0,279.7346496582031,283.1922302246094,294.351318359375,297.2370300292969,293.1499938964844,293.1499938964844,279.45001220703125,32780.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813982009887695,1.0,0.0,0.0,3.928740978240967,3.928764581680298,8.231999686358904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9050.228515625,0.0,1270.8670654296875,2371.396484375,0.0,3229.682373046875,0.7891973853111267,1.0,0.0,3.0,1.0,0.0
18118860,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7894130945205688,0.399057388305664,0.3641152381896972,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9117407202720642,0.6215734481811523,0.5921833515167236,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.8538780212402344,0.576589822769165,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8011040091514587,0.4171593487262726,0.4002156555652618,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6754266619682312,0.2471801042556762,1.1393877267837524,284.9042053222656,284.95001220703125,299.8296813964844,291.3724975585937,297.8915710449219,297.2659912109375,284.9040832519531,1.0,0.7113282680511475,0.3302315175533294,0.3302315175533294,1.0,1.0,-3.6902260780334473,0.8998236656188965,2.790402412414551,0.0694220885634422,0.9034969806671144,0.9034969806671144,0.0,251.96310424804688,259.0,58019.58203125,0.0,4456.18798828125,1.0,279.4626770019531,283.00152587890625,294.4164733886719,297.43798828125,293.1499938964844,293.1499938964844,279.1499938964844,36395.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941954970359802,1.0,0.0,0.0,3.919524908065796,3.919549226760864,8.193424037017394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9250.76171875,0.0,1292.2242431640625,2371.396484375,0.0,3349.42041015625,0.790989875793457,1.0,0.0,3.0,1.0,0.0
18118920,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7894130945205688,0.399057388305664,0.3641152381896972,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9117407202720642,0.6215734481811523,0.5921833515167236,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.8538780212402344,0.576589822769165,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8011040091514587,0.4171593487262726,0.4002156555652618,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6754266619682312,0.2471801042556762,1.1393877267837524,284.9042053222656,284.95001220703125,299.8296813964844,291.3724975585937,297.8915710449219,297.2659912109375,284.9040832519531,1.0,0.7113282680511475,0.3302315175533294,0.3302315175533294,1.0,1.0,-3.6902260780334473,0.8998236656188965,2.790402412414551,0.0694220885634422,0.9034969806671144,0.9034969806671144,0.0,251.96310424804688,259.0,58019.58203125,0.0,4456.18798828125,1.0,279.4626770019531,283.00152587890625,294.4164733886719,297.43798828125,293.1499938964844,293.1499938964844,279.1499938964844,36395.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941954970359802,1.0,0.0,0.0,3.919524908065796,3.919549226760864,8.193424037017394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9250.76171875,0.0,1292.2242431640625,2371.396484375,0.0,3349.42041015625,0.790989875793457,1.0,0.0,3.0,1.0,0.0
18118980,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7847320437431335,0.3968021273612976,0.3622483611106872,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9061506986618042,0.6184965372085571,0.589482307434082,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.8545756340026855,0.5836769342422485,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7969555854797363,0.4156903624534607,0.399048238992691,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6717905402183533,0.2461258023977279,1.135872721672058,284.8573303222656,284.95001220703125,299.8077697753906,291.36151123046875,297.8686218261719,297.24346923828125,284.8592834472656,1.0,0.7128551602363586,0.3300070464611053,0.3300070464611053,1.0,1.0,-3.68762731552124,0.8983180522918701,2.78930926322937,0.0685623288154602,0.8032355904579163,0.8032355904579163,0.0,255.8740692138672,262.0,58164.11328125,0.0,4473.62841796875,1.0,279.1654663085937,282.9405517578125,294.3953857421875,297.4507141113281,293.1499938964844,293.1499938964844,279.45001220703125,40264.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040628671646118,1.0,0.0,0.0,3.6789450645446777,3.6789684295654297,7.218470159386925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8425.091796875,0.0,1130.421630859375,2371.396484375,0.0,3441.42578125,0.7538427114486694,1.0,0.0,3.0,1.0,0.0
18119040,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7847320437431335,0.3968021273612976,0.3622483611106872,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9061506986618042,0.6184965372085571,0.589482307434082,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.8545756340026855,0.5836769342422485,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7969555854797363,0.4156903624534607,0.399048238992691,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.6717905402183533,0.2461258023977279,1.135872721672058,284.8573303222656,284.95001220703125,299.8077697753906,291.36151123046875,297.8686218261719,297.24346923828125,284.8592834472656,1.0,0.7128551602363586,0.3300070464611053,0.3300070464611053,1.0,1.0,-3.68762731552124,0.8983180522918701,2.78930926322937,0.0685623288154602,0.8032355904579163,0.8032355904579163,0.0,255.8740692138672,262.0,58164.11328125,0.0,4473.62841796875,1.0,279.1654663085937,282.9405517578125,294.3953857421875,297.4507141113281,293.1499938964844,293.1499938964844,279.45001220703125,40264.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040628671646118,1.0,0.0,0.0,3.6789450645446777,3.6789684295654297,7.218470159386925e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8425.091796875,0.0,1130.421630859375,2371.396484375,0.0,3441.42578125,0.7538427114486694,1.0,0.0,3.0,1.0,0.0
18119100,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7828339338302612,0.3962381482124328,0.3615722954273224,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.9038910865783693,0.6175364255905151,0.5883897542953491,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.8556202054023743,0.5867279767990112,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7952221632003784,0.4153324365615845,0.3985975086688995,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.6702032685279846,0.2457785159349441,1.134145975112915,284.9697265625,284.95001220703125,299.7962646484375,291.3570556640625,297.8623352050781,297.2391967773437,284.97137451171875,1.0,0.713538408279419,0.3298948407173157,0.3298948407173157,1.0,1.0,-3.686546564102173,0.8976324796676636,2.78891396522522,0.068079262971878,0.8667713403701782,0.8667713403701782,0.0,257.570556640625,262.0,57287.4921875,0.0,4481.3212890625,1.0,279.38232421875,283.0746459960937,294.320068359375,297.2301330566406,293.1499938964844,293.1499938964844,279.45001220703125,36145.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966270685195923,1.0,0.0,0.0,3.700299024581909,3.7003214359283447,7.302510312001687e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8594.5869140625,0.0,1115.41796875,2371.396484375,0.0,3372.123291015625,0.7543326020240784,1.0,0.0,3.0,1.0,0.0
18119160,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7814513444900513,0.3958005011081695,0.3612215518951416,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.902198612689972,0.6167393922805786,0.5876702666282654,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9990000128746032,0.8568857312202454,0.5892005562782288,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7939504384994507,0.4151149690151214,0.3984153568744659,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6690163612365723,0.2455323040485382,1.133178472518921,284.9764404296875,284.95001220703125,299.78436279296875,291.353271484375,297.8577880859375,297.2373046875,284.9765014648437,1.0,0.7142741680145264,0.3298092186450958,0.3298092186450958,1.0,1.0,-3.6868488788604736,0.8974344730377197,2.789414405822754,0.0677981227636337,0.8793081641197205,0.8793081641197205,0.0,259.0101623535156,265.0,57214.66796875,0.0,4491.23291015625,1.0,279.4354858398437,283.0860595703125,294.3111572265625,297.2372436523437,293.1499938964844,293.1499938964844,279.75,35132.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918370604515076,1.0,0.0,0.0,3.74443244934082,3.744455099105835,7.477743793060654e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8259.7314453125,0.0,1141.376220703125,2371.396484375,0.0,3327.383544921875,0.7594962120056152,1.0,0.0,3.0,1.0,0.0
18119220,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7789498567581177,0.3950662314891815,0.3606499135494232,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8991308212280273,0.6153541207313538,0.5864430665969849,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.8597829937934875,0.5938270688056946,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7917122840881348,0.4148768484592438,0.398254930973053,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6669458150863647,0.2451927661895752,1.1319855451583862,285.0580444335937,284.95001220703125,299.75946044921875,291.3475341796875,297.8507995605469,297.2364501953125,285.05682373046875,1.0,0.7158359885215759,0.3296380341053009,0.3296380341053009,1.0,1.0,-3.688621044158936,0.8973914980888367,2.791229486465454,0.0673560053110122,0.996069073677063,0.996069073677063,0.0,261.7799987792969,268.0,56594.08203125,0.0,4513.62255859375,1.0,279.7345886230469,283.1910095214844,294.30712890625,297.1795654296875,293.1499938964844,293.1499938964844,279.45001220703125,32783.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809419870376587,1.0,0.0,0.0,3.91488528251648,3.914908647537232,8.174037020580727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9016.5849609375,0.0,1259.3470458984375,2371.396484375,0.0,3225.408203125,0.7868228554725647,1.0,0.0,3.0,1.0,0.0
18119280,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7789498567581177,0.3950662314891815,0.3606499135494232,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8991308212280273,0.6153541207313538,0.5864430665969849,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9990000128746032,0.8597829937934875,0.5938270688056946,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7917122840881348,0.4148768484592438,0.398254930973053,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.6669458150863647,0.2451927661895752,1.1319855451583862,285.0580444335937,284.95001220703125,299.75946044921875,291.3475341796875,297.8507995605469,297.2364501953125,285.05682373046875,1.0,0.7158359885215759,0.3296380341053009,0.3296380341053009,1.0,1.0,-3.688621044158936,0.8973914980888367,2.791229486465454,0.0673560053110122,0.996069073677063,0.996069073677063,0.0,261.7799987792969,268.0,56594.08203125,0.0,4513.62255859375,1.0,279.7345886230469,283.1910095214844,294.30712890625,297.1795654296875,293.1499938964844,293.1499938964844,279.45001220703125,32783.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809419870376587,1.0,0.0,0.0,3.91488528251648,3.914908647537232,8.174037020580727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9016.5849609375,0.0,1259.3470458984375,2371.396484375,0.0,3225.408203125,0.7868228554725647,1.0,0.0,3.0,1.0,0.0
18119340,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7751854658126831,0.3928586542606354,0.3591994345188141,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8948421478271484,0.6124333143234253,0.5842877626419067,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.8601722121238708,0.5995276570320129,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7884043455123901,0.4135390222072601,0.3974702358245849,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6639754772186279,0.2441353350877761,1.1290264129638672,284.8977355957031,284.95001220703125,299.7331237792969,291.34405517578125,297.8291931152344,297.217041015625,284.89776611328125,1.0,0.7172264456748962,0.329466849565506,0.329466849565506,1.0,1.0,-3.6866440773010254,0.8962412476539612,2.79040265083313,0.0668055191636085,0.8893935680389404,0.8893935680389404,0.0,265.26971435546875,271.0,57661.9140625,0.0,4530.0908203125,1.0,279.4618835449219,283.0041198730469,294.3838806152344,297.3861999511719,293.1499938964844,293.1499938964844,279.75,36744.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927918672561646,1.0,0.0,0.0,3.891155958175659,3.891180038452149,8.075247137639963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8335.75,0.0,1271.339111328125,2371.396484375,0.0,3336.30712890625,0.7862991094589233,1.0,0.0,3.0,1.0,0.0
18119400,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7751854658126831,0.3928586542606354,0.3591994345188141,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8948421478271484,0.6124333143234253,0.5842877626419067,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.8601722121238708,0.5995276570320129,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7884043455123901,0.4135390222072601,0.3974702358245849,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6639754772186279,0.2441353350877761,1.1290264129638672,284.8977355957031,284.95001220703125,299.7331237792969,291.34405517578125,297.8291931152344,297.217041015625,284.89776611328125,1.0,0.7172264456748962,0.329466849565506,0.329466849565506,1.0,1.0,-3.6866440773010254,0.8962412476539612,2.79040265083313,0.0668055191636085,0.8893935680389404,0.8893935680389404,0.0,265.26971435546875,271.0,57661.9140625,0.0,4530.0908203125,1.0,279.4618835449219,283.0041198730469,294.3838806152344,297.3861999511719,293.1499938964844,293.1499938964844,279.75,36744.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927918672561646,1.0,0.0,0.0,3.891155958175659,3.891180038452149,8.075247137639963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8335.75,0.0,1271.339111328125,2371.396484375,0.0,3336.30712890625,0.7862991094589233,1.0,0.0,3.0,1.0,0.0
18119460,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7711149454116821,0.3913531899452209,0.3577373325824737,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8901336193084717,0.6101624965667725,0.5820351839065552,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9982554316520692,0.8614803552627563,0.6023983955383301,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7846516966819763,0.4125505089759826,0.3965091407299042,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6605355143547058,0.2431804835796356,1.125009536743164,285.006591796875,284.95001220703125,299.7054138183594,291.3426513671875,297.814208984375,297.2068786621094,285.0061340332031,1.0,0.7181394100189209,0.3292974829673767,0.3292974829673767,1.0,1.0,-3.679638385772705,0.8936273455619812,2.786010980606079,0.0657588616013526,0.9804935455322266,0.9804935455322266,0.0,269.0401916503906,274.0,56653.859375,0.0,4534.279296875,1.0,279.7369384765625,283.14166259765625,294.3191833496094,297.2152709960937,293.1499938964844,293.1499938964844,279.45001220703125,34290.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848628997802734,1.0,0.0,0.0,3.9768903255462646,3.976914644241333,8.435013114649337e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9033.1669921875,0.0,1323.8878173828125,2371.396484375,0.0,3262.135009765625,0.7993590831756592,1.0,0.0,3.0,1.0,0.0
18119520,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7711149454116821,0.3913531899452209,0.3577373325824737,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8901336193084717,0.6101624965667725,0.5820351839065552,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9982554316520692,0.8614803552627563,0.6023983955383301,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7846516966819763,0.4125505089759826,0.3965091407299042,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.6605355143547058,0.2431804835796356,1.125009536743164,285.006591796875,284.95001220703125,299.7054138183594,291.3426513671875,297.814208984375,297.2068786621094,285.0061340332031,1.0,0.7181394100189209,0.3292974829673767,0.3292974829673767,1.0,1.0,-3.679638385772705,0.8936273455619812,2.786010980606079,0.0657588616013526,0.9804935455322266,0.9804935455322266,0.0,269.0401916503906,274.0,56653.859375,0.0,4534.279296875,1.0,279.7369384765625,283.14166259765625,294.3191833496094,297.2152709960937,293.1499938964844,293.1499938964844,279.45001220703125,34290.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848628997802734,1.0,0.0,0.0,3.9768903255462646,3.976914644241333,8.435013114649337e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9033.1669921875,0.0,1323.8878173828125,2371.396484375,0.0,3262.135009765625,0.7993590831756592,1.0,0.0,3.0,1.0,0.0
18119580,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7667289972305298,0.3889779448509216,0.3560690283775329,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8850958347320557,0.6070034503936768,0.5795724987983704,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.995547890663147,0.8619319200515747,0.6031081676483154,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7806075215339661,0.4109354019165039,0.3954038321971893,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6568650603294373,0.2418166399002075,1.1205252408981323,284.87664794921875,284.95001220703125,299.6763916015625,291.34307861328125,297.7936706542969,297.1900939941406,284.8772888183594,1.0,0.7186576724052429,0.3291281461715698,0.3291281461715698,1.0,1.0,-3.668813705444336,0.8898876905441284,2.778926134109497,0.0645872354507446,0.8680342435836792,0.8680342435836792,0.0,273.0380859375,277.0,57347.99609375,0.0,4529.2138671875,1.0,279.4627685546875,282.9913024902344,294.37139892578125,297.3648376464844,293.1499938964844,293.1499938964844,279.75,38089.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894008457660675,1.0,0.0,0.0,3.883354425430298,3.883378982543945,8.042899253268843e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8306.109375,0.0,1275.5875244140625,2371.396484375,0.0,3347.673583984375,0.7864399552345276,1.0,0.0,3.0,1.0,0.0
18119640,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7667289972305298,0.3889779448509216,0.3560690283775329,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8850958347320557,0.6070034503936768,0.5795724987983704,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.995547890663147,0.8619319200515747,0.6031081676483154,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7806075215339661,0.4109354019165039,0.3954038321971893,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.6568650603294373,0.2418166399002075,1.1205252408981323,284.87664794921875,284.95001220703125,299.6763916015625,291.34307861328125,297.7936706542969,297.1900939941406,284.8772888183594,1.0,0.7186576724052429,0.3291281461715698,0.3291281461715698,1.0,1.0,-3.668813705444336,0.8898876905441284,2.778926134109497,0.0645872354507446,0.8680342435836792,0.8680342435836792,0.0,273.0380859375,277.0,57347.99609375,0.0,4529.2138671875,1.0,279.4627685546875,282.9913024902344,294.37139892578125,297.3648376464844,293.1499938964844,293.1499938964844,279.75,38089.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894008457660675,1.0,0.0,0.0,3.883354425430298,3.883378982543945,8.042899253268843e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8306.109375,0.0,1275.5875244140625,2371.396484375,0.0,3347.673583984375,0.7864399552345276,1.0,0.0,3.0,1.0,0.0
18119700,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7645947337150574,0.3881210088729858,0.3551530241966247,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8826475143432617,0.6057370901107788,0.5782285928726196,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.994259774684906,0.8628197312355042,0.6034804582595825,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7786248326301575,0.4103171527385711,0.3947419226169586,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.655036985874176,0.2412169575691223,1.1177880764007568,284.98699951171875,284.95001220703125,299.661376953125,291.3439025878906,297.7871398925781,297.1867370605469,284.9895935058594,1.0,0.7187533974647522,0.3290434777736664,0.3290434777736664,1.0,1.0,-3.6624460220336914,0.8877432942390442,2.774702548980713,0.0637958347797393,0.9353223443031312,0.9353223443031312,0.0,274.8831787109375,277.0,56332.96484375,0.0,4523.08349609375,1.0,279.68719482421875,283.1276550292969,294.3103332519531,297.1653137207031,293.1499938964844,293.1499938964844,279.75,35540.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874655365943909,1.0,0.0,0.0,3.9025511741638175,3.902575016021729,8.12261248483992e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8482.763671875,0.0,1271.1905517578125,2371.396484375,0.0,3286.497802734375,0.7884851098060608,1.0,0.0,3.0,1.0,0.0
18119760,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7631562352180481,0.3874904215335846,0.3545922935009002,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8809180855751038,0.6047189235687256,0.5772691965103149,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9935688972473145,0.8640103340148926,0.604297399520874,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7772769927978516,0.4098932445049286,0.3943465650081634,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6537434458732605,0.2407571673393249,1.115802764892578,284.99615478515625,284.95001220703125,299.64605712890625,291.3451232910156,297.7831726074219,297.18658447265625,284.9956970214844,1.0,0.7189539074897766,0.3290551006793976,0.3290551006793976,1.0,1.0,-3.658731698989868,0.8866720199584961,2.772059679031372,0.0635081604123115,0.9561280608177184,0.9561280608177184,0.0,276.2411193847656,280.0,56244.33984375,0.0,4521.271484375,1.0,279.7379455566406,283.14044189453125,294.3081970214844,297.18341064453125,293.1499938964844,293.1499938964844,279.45001220703125,34720.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833296895027161,1.0,0.0,0.0,3.950516939163208,3.950541257858277,8.323507927343599e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8991.2509765625,0.0,1304.8804931640625,2371.396484375,0.0,3247.77685546875,0.7950421571731567,1.0,0.0,3.0,1.0,0.0
18119820,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.759390652179718,0.3851578831672668,0.3529354929924011,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8765596151351929,0.6015849709510803,0.5747981071472168,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9912997484207152,0.8646482229232788,0.6051838397979736,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7738069891929626,0.4082792401313782,0.3932082951068878,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6505535840988159,0.239355519413948,1.1109819412231443,284.8815612792969,284.95001220703125,299.614501953125,291.3485412597656,297.7651672363281,297.1733703613281,284.8823547363281,1.0,0.7191862463951111,0.3290784060955047,0.3290784060955047,1.0,1.0,-3.6476731300354,0.88349449634552,2.764178514480591,0.0629454404115676,0.8518491983413696,0.8518491983413696,0.0,279.65264892578125,283.0,56837.89453125,0.0,4511.916015625,1.0,279.4632263183594,283.007080078125,294.3691101074219,297.33575439453125,293.1499938964844,293.1499938964844,279.75,38468.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909762501716614,1.0,0.0,0.0,3.831852912902832,3.831876993179321,7.830981303413864e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8268.2646484375,0.0,1236.3636474609375,2371.396484375,0.0,3319.33642578125,0.7779952883720398,1.0,0.0,3.0,1.0,0.0
18119880,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.759390652179718,0.3851578831672668,0.3529354929924011,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8765596151351929,0.6015849709510803,0.5747981071472168,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9912997484207152,0.8646482229232788,0.6051838397979736,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7738069891929626,0.4082792401313782,0.3932082951068878,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.6505535840988159,0.239355519413948,1.1109819412231443,284.8815612792969,284.95001220703125,299.614501953125,291.3485412597656,297.7651672363281,297.1733703613281,284.8823547363281,1.0,0.7191862463951111,0.3290784060955047,0.3290784060955047,1.0,1.0,-3.6476731300354,0.88349449634552,2.764178514480591,0.0629454404115676,0.8518491983413696,0.8518491983413696,0.0,279.65264892578125,283.0,56837.89453125,0.0,4511.916015625,1.0,279.4632263183594,283.007080078125,294.3691101074219,297.33575439453125,293.1499938964844,293.1499938964844,279.75,38468.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909762501716614,1.0,0.0,0.0,3.831852912902832,3.831876993179321,7.830981303413864e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8268.2646484375,0.0,1236.3636474609375,2371.396484375,0.0,3319.33642578125,0.7779952883720398,1.0,0.0,3.0,1.0,0.0
18119940,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7561733722686768,0.3836487829685211,0.351464569568634,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8727675080299377,0.5992682576179504,0.5724906325340271,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9894991517066956,0.8666422963142395,0.6063649654388428,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7708047032356262,0.4072116911411285,0.3921400606632232,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6477122902870178,0.2382483631372451,1.1060636043548584,284.9966125488281,284.95001220703125,299.5817565917969,291.35308837890625,297.7555236816406,297.1714782714844,284.9964294433594,1.0,0.7193301320075989,0.3291017115116119,0.3291017115116119,1.0,1.0,-3.6373367309570312,0.8805364370346069,2.7568001747131348,0.0621975883841514,0.9392056465148926,0.9392056465148926,0.0,282.5755615234375,286.0,55787.45703125,0.0,4501.56494140625,1.0,279.7362976074219,283.1509704589844,294.3140869140625,297.16485595703125,293.1499938964844,293.1499938964844,279.45001220703125,34718.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797394037246704,1.0,0.0,0.0,3.904009580612183,3.9040334224700928,8.12868506727682e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8943.744140625,0.0,1265.81884765625,2371.396484375,0.0,3214.138427734375,0.7870638966560364,1.0,0.0,3.0,1.0,0.0
18120000,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7561733722686768,0.3836487829685211,0.351464569568634,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8727675080299377,0.5992682576179504,0.5724906325340271,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9894991517066956,0.8666422963142395,0.6063649654388428,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7708047032356262,0.4072116911411285,0.3921400606632232,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6477122902870178,0.2382483631372451,1.1060636043548584,284.9966125488281,284.95001220703125,299.5817565917969,291.35308837890625,297.7555236816406,297.1714782714844,284.9964294433594,1.0,0.7193301320075989,0.3291017115116119,0.3291017115116119,1.0,1.0,-3.6373367309570312,0.8805364370346069,2.7568001747131348,0.0621975883841514,0.9392056465148926,0.9392056465148926,0.0,282.5755615234375,286.0,55787.45703125,0.0,4501.56494140625,1.0,279.7362976074219,283.1509704589844,294.3140869140625,297.16485595703125,293.1499938964844,293.1499938964844,279.45001220703125,34718.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797394037246704,1.0,0.0,0.0,3.904009580612183,3.9040334224700928,8.12868506727682e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8943.744140625,0.0,1265.81884765625,2371.396484375,0.0,3214.138427734375,0.7870638966560364,1.0,0.0,3.0,1.0,0.0
18120060,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.752571165561676,0.3812605142593384,0.3497442901134491,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8685861825942993,0.5960626602172852,0.5699390769004822,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9871939420700072,0.8671085834503174,0.6071210503578186,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7674780488014221,0.4055398106575012,0.3909391462802887,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6446454524993896,0.2367725968360901,1.1008909940719604,284.8871459960937,284.95001220703125,299.5478515625,291.3586120605469,297.7375793457031,297.1590576171875,284.8879089355469,1.0,0.719436526298523,0.3291447758674621,0.3291447758674621,1.0,1.0,-3.6254494190216064,0.8771729469299316,2.748276472091675,0.0616365000605583,0.8403717279434204,0.8403717279434204,0.0,285.9100341796875,289.0,56334.9453125,0.0,4489.50634765625,1.0,279.4636535644531,283.0232849121094,294.3782043457031,297.3196105957031,293.1499938964844,293.1499938964844,279.75,38503.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887189507484436,1.0,0.0,0.0,3.781271934509277,3.781295537948608,7.625606031069765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8234.509765625,0.0,1196.1446533203125,2371.396484375,0.0,3283.91455078125,0.769340455532074,1.0,0.0,3.0,1.0,0.0
18120120,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.752571165561676,0.3812605142593384,0.3497442901134491,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8685861825942993,0.5960626602172852,0.5699390769004822,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9871939420700072,0.8671085834503174,0.6071210503578186,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7674780488014221,0.4055398106575012,0.3909391462802887,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6446454524993896,0.2367725968360901,1.1008909940719604,284.8871459960937,284.95001220703125,299.5478515625,291.3586120605469,297.7375793457031,297.1590576171875,284.8879089355469,1.0,0.719436526298523,0.3291447758674621,0.3291447758674621,1.0,1.0,-3.6254494190216064,0.8771729469299316,2.748276472091675,0.0616365000605583,0.8403717279434204,0.8403717279434204,0.0,285.9100341796875,289.0,56334.9453125,0.0,4489.50634765625,1.0,279.4636535644531,283.0232849121094,294.3782043457031,297.3196105957031,293.1499938964844,293.1499938964844,279.75,38503.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887189507484436,1.0,0.0,0.0,3.781271934509277,3.781295537948608,7.625606031069765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8234.509765625,0.0,1196.1446533203125,2371.396484375,0.0,3283.91455078125,0.769340455532074,1.0,0.0,3.0,1.0,0.0
18120180,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7494543194770813,0.3796586692333221,0.3482075929641723,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8649044036865234,0.5936347246170044,0.5675463676452637,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9853276014328004,0.8688812255859375,0.608168363571167,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7645601034164429,0.4043874740600586,0.3898050189018249,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6418688893318176,0.2355703860521316,1.095596194267273,284.9961853027344,284.95001220703125,299.5128479003906,291.3648376464844,297.7276611328125,297.157470703125,284.99591064453125,1.0,0.719471275806427,0.3291878700256347,0.3291878700256347,1.0,1.0,-3.614238977432251,0.8740171790122986,2.740221738815308,0.0609026886522769,0.9252229928970336,0.9252229928970336,0.0,288.809326171875,292.0,55326.046875,0.0,4476.67919921875,1.0,279.7358093261719,283.16046142578125,294.32568359375,297.15338134765625,293.1499938964844,293.1499938964844,279.45001220703125,34624.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759453296661377,1.0,0.0,0.0,3.860524892807007,3.860548496246338,7.948611937536043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8900.30859375,0.0,1229.3326416015625,2371.396484375,0.0,3178.5712890625,0.7793658971786499,1.0,0.0,3.0,1.0,0.0
18120240,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7494543194770813,0.3796586692333221,0.3482075929641723,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8649044036865234,0.5936347246170044,0.5675463676452637,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9853276014328004,0.8688812255859375,0.608168363571167,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7645601034164429,0.4043874740600586,0.3898050189018249,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6418688893318176,0.2355703860521316,1.095596194267273,284.9961853027344,284.95001220703125,299.5128479003906,291.3648376464844,297.7276611328125,297.157470703125,284.99591064453125,1.0,0.719471275806427,0.3291878700256347,0.3291878700256347,1.0,1.0,-3.614238977432251,0.8740171790122986,2.740221738815308,0.0609026886522769,0.9252229928970336,0.9252229928970336,0.0,288.809326171875,292.0,55326.046875,0.0,4476.67919921875,1.0,279.7358093261719,283.16046142578125,294.32568359375,297.15338134765625,293.1499938964844,293.1499938964844,279.45001220703125,34624.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759453296661377,1.0,0.0,0.0,3.860524892807007,3.860548496246338,7.948611937536043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8900.30859375,0.0,1229.3326416015625,2371.396484375,0.0,3178.5712890625,0.7793658971786499,1.0,0.0,3.0,1.0,0.0
18120300,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7479575872421265,0.3785252571105957,0.3474812507629394,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8631302714347839,0.5920937061309814,0.5664086937904358,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9844029545783995,0.8691443800926208,0.6086898446083069,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7631710767745972,0.4036005437374115,0.3892977833747864,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6405556797981262,0.2348537147045135,1.0931894779205322,284.8836669921875,284.95001220703125,299.4949645996094,291.3681640625,297.7195129394531,297.15264892578125,284.8809814453125,1.0,0.7195388674736023,0.329209417104721,0.329209417104721,1.0,1.0,-3.609124660491944,0.8725777864456177,2.7365469932556152,0.0606953538954257,0.8475150465965271,0.8475150465965271,0.0,290.27886962890625,292.0,56096.23828125,0.0,4471.73583984375,1.0,279.512939453125,283.0266418457031,294.3888854980469,297.34307861328125,293.1499938964844,293.1499938964844,279.45001220703125,37315.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810878396034241,1.0,0.0,0.0,3.8242263793945312,3.8242502212524414,7.799840773259348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8698.7861328125,0.0,1221.1607666015625,2371.396484375,0.0,3226.774658203125,0.774127721786499,1.0,0.0,3.0,1.0,0.0
