time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120360,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7459508776664734,0.3771926164627075,0.3464132249355316,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.860833466053009,0.5903289914131165,0.5648961663246155,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.982926309108734,0.8691348433494568,0.6087765693664551,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7613134980201721,0.402633786201477,0.3885246217250824,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6388550996780396,0.2339978814125061,1.0899839401245115,284.8897399902344,284.95001220703125,299.476806640625,291.37158203125,297.7095031738281,297.1454467773437,284.890869140625,1.0,0.7194625735282898,0.3292610049247741,0.3292610049247741,1.0,1.0,-3.601341962814331,0.8704437613487244,2.730898380279541,0.0603662468492984,0.8294253349304199,0.8294253349304199,0.0,292.1347045898437,295.0,55816.4375,0.0,4461.8916015625,1.0,279.4634704589844,283.03717041015625,294.3916931152344,297.3084411621094,293.1499938964844,293.1499938964844,279.75,38649.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833872079849243,1.0,0.0,0.0,3.731274127960205,3.731297492980957,7.42528072805726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8199.1123046875,0.0,1158.170654296875,2371.396484375,0.0,3248.315185546875,0.7608435153961182,1.0,0.0,3.0,1.0,0.0
18120420,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7428911924362183,0.3754898011684418,0.3447947204113006,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8572241067886353,0.5877779126167297,0.5623975992202759,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9809526205062866,0.8706673979759216,0.6096652746200562,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7584437727928162,0.401385486125946,0.3873079419136047,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6360983848571777,0.2326899617910385,1.0842466354370115,284.9942321777344,284.95001220703125,299.4397888183594,291.37860107421875,297.69921875,297.1439208984375,284.9939270019531,1.0,0.719385027885437,0.3293642103672027,0.3293642103672027,1.0,1.0,-3.589083909988404,0.867167055606842,2.721916913986206,0.059763316065073,0.9114766716957092,0.9114766716957092,0.0,295.0437927246094,298.0,54848.28515625,0.0,4446.37109375,1.0,279.7352905273437,283.1689453125,294.33935546875,297.1437683105469,293.1499938964844,293.1499938964844,279.45001220703125,34569.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721158504486084,1.0,0.0,0.0,3.817182540893554,3.817205667495728,7.771133709866263e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8856.0732421875,0.0,1194.00830078125,2371.396484375,0.0,3142.657470703125,0.7717416882514954,1.0,0.0,3.0,1.0,0.0
18120480,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7428911924362183,0.3754898011684418,0.3447947204113006,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8572241067886353,0.5877779126167297,0.5623975992202759,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9809526205062866,0.8706673979759216,0.6096652746200562,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7584437727928162,0.401385486125946,0.3873079419136047,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6360983848571777,0.2326899617910385,1.0842466354370115,284.9942321777344,284.95001220703125,299.4397888183594,291.37860107421875,297.69921875,297.1439208984375,284.9939270019531,1.0,0.719385027885437,0.3293642103672027,0.3293642103672027,1.0,1.0,-3.589083909988404,0.867167055606842,2.721916913986206,0.059763316065073,0.9114766716957092,0.9114766716957092,0.0,295.0437927246094,298.0,54848.28515625,0.0,4446.37109375,1.0,279.7352905273437,283.1689453125,294.33935546875,297.1437683105469,293.1499938964844,293.1499938964844,279.45001220703125,34569.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721158504486084,1.0,0.0,0.0,3.817182540893554,3.817205667495728,7.771133709866263e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8856.0732421875,0.0,1194.00830078125,2371.396484375,0.0,3142.657470703125,0.7717416882514954,1.0,0.0,3.0,1.0,0.0
18120540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7394571900367737,0.3729490935802459,0.3429157137870788,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8532457947731018,0.5843732953071594,0.5596356391906738,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9784318208694458,0.8707071542739868,0.6101062893867493,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7552606463432312,0.3995493054389953,0.3859380185604095,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6331062912940979,0.2310205250978469,1.078166365623474,284.8930969238281,284.95001220703125,299.4017944335937,291.3856811523437,297.68084716796875,297.1321716308594,284.8937072753906,1.0,0.7192588448524475,0.3294674158096313,0.3294674158096313,1.0,1.0,-3.57507848739624,0.8633618950843811,2.711716651916504,0.059250496327877,0.8193169236183167,0.8193169236183167,0.0,298.37371826171875,301.0,55294.98046875,0.0,4428.73193359375,1.0,279.4646301269531,283.0514831542969,294.4046325683594,297.29595947265625,293.1499938964844,293.1499938964844,279.75,38573.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794539570808411,1.0,0.0,0.0,3.683653116226196,3.68367600440979,7.236957344503026e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8166.5087890625,0.0,1121.22021484375,2371.396484375,0.0,3211.462890625,0.7526606917381287,1.0,0.0,3.0,1.0,0.0
18120600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7394571900367737,0.3729490935802459,0.3429157137870788,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8532457947731018,0.5843732953071594,0.5596356391906738,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9784318208694458,0.8707071542739868,0.6101062893867493,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7552606463432312,0.3995493054389953,0.3859380185604095,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6331062912940979,0.2310205250978469,1.078166365623474,284.8930969238281,284.95001220703125,299.4017944335937,291.3856811523437,297.68084716796875,297.1321716308594,284.8937072753906,1.0,0.7192588448524475,0.3294674158096313,0.3294674158096313,1.0,1.0,-3.57507848739624,0.8633618950843811,2.711716651916504,0.059250496327877,0.8193169236183167,0.8193169236183167,0.0,298.37371826171875,301.0,55294.98046875,0.0,4428.73193359375,1.0,279.4646301269531,283.0514831542969,294.4046325683594,297.29595947265625,293.1499938964844,293.1499938964844,279.75,38573.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794539570808411,1.0,0.0,0.0,3.683653116226196,3.68367600440979,7.236957344503026e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8166.5087890625,0.0,1121.22021484375,2371.396484375,0.0,3211.462890625,0.7526606917381287,1.0,0.0,3.0,1.0,0.0
18120660,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7364717721939087,0.3711564540863037,0.3412354290485382,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8497395515441895,0.5817092657089233,0.5570508241653442,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.976379930973053,0.8720044493675232,0.6108556985855103,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7524663805961609,0.3982120156288147,0.3846512138843536,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6303712129592896,0.2296147048473358,1.072029709815979,284.9919128417969,284.95001220703125,299.3628845214844,291.3926086425781,297.6703186035156,297.1307373046875,284.9915771484375,1.0,0.71907639503479,0.3296494781970978,0.3296494781970978,1.0,1.0,-3.561911106109619,0.8600524067878723,2.701858758926392,0.0588405355811119,0.8975146412849426,0.8975146412849426,0.0,301.2676086425781,289.0,54340.4765625,0.0,4410.80078125,1.0,279.7348022460937,283.1776733398437,294.35308837890625,297.1330261230469,293.1499938964844,293.1499938964844,280.04998779296875,34543.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681625723838806,1.0,0.0,0.0,3.7718026638031006,3.7718253135681152,7.587460686409031e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8013.55810546875,0.0,1158.044189453125,2371.396484375,0.0,3105.573974609375,0.763757586479187,1.0,0.0,3.0,1.0,0.0
18120720,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7364717721939087,0.3711564540863037,0.3412354290485382,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8497395515441895,0.5817092657089233,0.5570508241653442,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.976379930973053,0.8720044493675232,0.6108556985855103,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7524663805961609,0.3982120156288147,0.3846512138843536,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6303712129592896,0.2296147048473358,1.072029709815979,284.9919128417969,284.95001220703125,299.3628845214844,291.3926086425781,297.6703186035156,297.1307373046875,284.9915771484375,1.0,0.71907639503479,0.3296494781970978,0.3296494781970978,1.0,1.0,-3.561911106109619,0.8600524067878723,2.701858758926392,0.0588405355811119,0.8975146412849426,0.8975146412849426,0.0,301.2676086425781,289.0,54340.4765625,0.0,4410.80078125,1.0,279.7348022460937,283.1776733398437,294.35308837890625,297.1330261230469,293.1499938964844,293.1499938964844,280.04998779296875,34543.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681625723838806,1.0,0.0,0.0,3.7718026638031006,3.7718253135681152,7.587460686409031e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8013.55810546875,0.0,1158.044189453125,2371.396484375,0.0,3105.573974609375,0.763757586479187,1.0,0.0,3.0,1.0,0.0
18120780,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7376209497451782,0.369727224111557,0.3397522270679474,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8511618971824646,0.5794583559036255,0.5547177791595459,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9796543121337892,0.8736988306045532,0.6118682622909546,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7540231347084045,0.3972266316413879,0.3835033476352691,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6310991048812866,0.2284796386957168,1.0659409761428833,285.0707702636719,284.95001220703125,299.3231201171875,291.3992004394531,297.662841796875,297.1335754394531,285.06951904296875,1.0,0.7150828242301941,0.3298315405845642,0.3298315405845642,1.0,1.0,-3.549834966659546,0.8570629358291626,2.6927719116210938,0.0586321353912353,1.0,1.0,0.0,296.6474914550781,277.0,53536.609375,0.0,4350.31884765625,1.0,280.034912109375,283.2823486328125,294.35821533203125,297.0823669433594,293.1499938964844,293.1499938964844,279.75,32908.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571682572364807,1.0,0.0,0.0,3.9412124156951904,3.9412360191345215,8.284345653919445e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8732.3642578125,0.0,1282.3629150390625,2371.396484375,0.0,3002.44970703125,0.7913103103637695,1.0,0.0,3.0,1.0,0.0
18120840,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7376209497451782,0.369727224111557,0.3397522270679474,296.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8511618971824646,0.5794583559036255,0.5547177791595459,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9796543121337892,0.8736988306045532,0.6118682622909546,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.7540231347084045,0.3972266316413879,0.3835033476352691,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6310991048812866,0.2284796386957168,1.0659409761428833,285.0707702636719,284.95001220703125,299.3231201171875,291.3992004394531,297.662841796875,297.1335754394531,285.06951904296875,1.0,0.7150828242301941,0.3298315405845642,0.3298315405845642,1.0,1.0,-3.549834966659546,0.8570629358291626,2.6927719116210938,0.0586321353912353,1.0,1.0,0.0,296.6474914550781,277.0,53536.609375,0.0,4350.31884765625,1.0,280.034912109375,283.2823486328125,294.35821533203125,297.0823669433594,293.1499938964844,293.1499938964844,279.75,32908.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571682572364807,1.0,0.0,0.0,3.9412124156951904,3.9412360191345215,8.284345653919445e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8732.3642578125,0.0,1282.3629150390625,2371.396484375,0.0,3002.44970703125,0.7913103103637695,1.0,0.0,3.0,1.0,0.0
18120900,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7387830018997192,0.3685386478900909,0.3388261795043945,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8526342511177063,0.5778419971466064,0.5533591508865356,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9820203185081482,0.8736732602119446,0.6121015548706055,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7554824948310852,0.3964023888111114,0.3827998638153076,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.6320081353187561,0.22772778570652,1.062536597251892,284.9316101074219,284.95001220703125,299.3029479980469,291.4022827148437,297.6542053222656,297.1287841796875,284.9248046875,1.0,0.7123546004295349,0.3299225866794586,0.3299225866794586,1.0,1.0,-3.5424346923828125,0.8551596403121948,2.6872751712799072,0.05851536616683,0.9404386878013612,0.9404386878013612,0.0,292.99517822265625,277.0,54593.7734375,0.0,4308.46337890625,1.0,279.8101501464844,283.1150207519531,294.43585205078125,297.3046875,293.1499938964844,293.1499938964844,279.75,34595.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643909096717834,1.0,0.0,0.0,3.967182159423828,3.967206478118897,8.393881216761656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8566.6416015625,0.0,1318.055419921875,2371.396484375,0.0,3070.191650390625,0.7969864010810852,1.0,0.0,3.0,1.0,0.0
18120960,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7396359443664551,0.3669922649860382,0.3374288082122803,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.853858232498169,0.5758217573165894,0.5514712929725647,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9840712547302246,0.873107373714447,0.6117317080497742,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7567092776298523,0.3952620327472687,0.3817083537578583,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6327041983604431,0.2267513871192932,1.0579485893249512,284.89361572265625,284.95001220703125,299.2825622558594,291.4052429199219,297.64208984375,297.1195068359375,284.8929443359375,1.0,0.7090895771980286,0.3300280272960663,0.3300280272960663,1.0,1.0,-3.53121280670166,0.8521667122840881,2.6790459156036377,0.0581495463848114,0.9001455307006836,0.9001455307006836,0.0,289.1986389160156,265.0,54490.640625,0.0,4255.81201171875,1.0,279.7629699707031,283.0811462402344,294.444580078125,297.2923889160156,293.1499938964844,293.1499938964844,279.45001220703125,36584.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690428137779236,1.0,0.0,0.0,3.9265482425689697,3.926572561264038,8.22281265300262e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8904.9931640625,0.0,1299.6549072265625,2371.396484375,0.0,3113.83154296875,0.7922635674476624,1.0,0.0,3.0,1.0,0.0
18121020,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992858886719,0.740704357624054,0.3652341067790985,0.3357905149459839,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994689941406,0.8553810119628906,0.573513388633728,0.54925936460495,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.986462652683258,0.872356116771698,0.6111977696418762,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.7581900358200073,0.3939110338687897,0.3803705871105194,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.6335388422012329,0.2255957424640655,1.0523632764816284,284.7994384765625,284.95001220703125,299.260498046875,291.4081726074219,297.6285705566406,297.1090393066406,284.8013000488281,1.0,0.7051799297332764,0.3301410675048828,0.3301410675048828,1.0,1.0,-3.5176150798797607,0.8484951853752136,2.669120073318481,0.0575974695384502,0.7984464168548584,0.7984464168548584,0.0,284.6670227050781,265.0,54802.1015625,0.0,4192.8349609375,1.0,279.5110168457031,282.97564697265625,294.4693298339844,297.3993835449219,293.1499938964844,293.1499938964844,279.45001220703125,41091.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768810033798218,1.0,0.0,0.0,3.777873516082764,3.777897834777832,7.611905630255933e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8588.185546875,0.0,1213.4962158203125,2371.396484375,0.0,3187.34423828125,0.7695897817611694,1.0,0.0,3.0,1.0,0.0
18121080,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.741830587387085,0.3638913333415985,0.3343270719051361,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8569449782371521,0.5716750621795654,0.5472680926322937,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9887385964393616,0.8720284700393677,0.6106957197189331,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7596755027770996,0.3928351700305938,0.3791336417198181,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.6343896985054016,0.2246287614107132,1.0471609830856323,284.8442687988281,284.95001220703125,299.2412414550781,291.4104919433594,297.6187744140625,297.1024780273437,284.84686279296875,1.0,0.701525092124939,0.3302389085292816,0.3302389085292816,1.0,1.0,-3.505107879638672,0.8450971841812134,2.660010814666748,0.057005688548088,0.7888721227645874,0.7888721227645874,0.0,280.3649597167969,253.0,54280.7421875,0.0,4134.50048828125,1.0,279.4650573730469,283.0275573730469,294.4384765625,297.3047180175781,293.1499938964844,293.1499938964844,279.75,41236.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778142929077148,1.0,0.0,0.0,3.6368825435638414,3.636905670166016,7.054351840452e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8092.07080078125,0.0,1106.1636962890625,2371.396484375,0.0,3196.093994140625,0.7478690147399902,1.0,0.0,3.0,1.0,0.0
18121140,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7465031147003174,0.3622108697891235,0.3321552574634552,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.862747311592102,0.5689850449562073,0.5440239310264587,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9956122040748596,0.8731666803359985,0.610869824886322,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7650456428527832,0.3914614021778106,0.3771894872188568,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6379133462905884,0.2231632322072982,1.0378620624542236,284.9644470214844,284.95001220703125,299.19921875,291.414794921875,297.6094970703125,297.1039123535156,284.9648742675781,1.0,0.693562388420105,0.3304497897624969,0.3304497897624969,1.0,1.0,-3.485267639160156,0.8398781418800354,2.6453895568847656,0.0561501309275627,0.8569765686988831,0.8569765686988831,0.0,269.1441345214844,241.0,53106.31640625,0.0,4016.576171875,1.0,279.7340087890625,283.177978515625,294.36041259765625,297.0867919921875,293.1499938964844,293.1499938964844,280.04998779296875,35674.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862812340259552,1.0,0.0,0.0,3.683063745498657,3.6830859184265137,7.234641543618636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7923.91943359375,0.0,1098.8896484375,2371.396484375,0.0,3055.383544921875,0.7496175765991211,1.0,0.0,3.0,1.0,0.0
18121200,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.7465031147003174,0.3622108697891235,0.3321552574634552,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.862747311592102,0.5689850449562073,0.5440239310264587,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.9956122040748596,0.8731666803359985,0.610869824886322,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7650456428527832,0.3914614021778106,0.3771894872188568,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.6379133462905884,0.2231632322072982,1.0378620624542236,284.9644470214844,284.95001220703125,299.19921875,291.414794921875,297.6094970703125,297.1039123535156,284.9648742675781,1.0,0.693562388420105,0.3304497897624969,0.3304497897624969,1.0,1.0,-3.485267639160156,0.8398781418800354,2.6453895568847656,0.0561501309275627,0.8569765686988831,0.8569765686988831,0.0,269.1441345214844,241.0,53106.31640625,0.0,4016.576171875,1.0,279.7340087890625,283.177978515625,294.36041259765625,297.0867919921875,293.1499938964844,293.1499938964844,280.04998779296875,35674.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862812340259552,1.0,0.0,0.0,3.683063745498657,3.6830859184265137,7.234641543618636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7923.91943359375,0.0,1098.8896484375,2371.396484375,0.0,3055.383544921875,0.7496175765991211,1.0,0.0,3.0,1.0,0.0
18121260,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7518724799156189,0.3608599007129669,0.3305535614490509,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8692556023597717,0.5667122602462769,0.5414642691612244,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.8750258088111877,0.6054220199584961,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7711207866668701,0.3904691636562347,0.3758196234703064,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6420767903327942,0.2220295220613479,1.030696153640747,285.0382080078125,284.95001220703125,299.156494140625,291.41796875,297.6043701171875,297.110595703125,285.0362854003906,1.0,0.6853269934654236,0.330894261598587,0.330894261598587,1.0,1.0,-3.4636154174804688,0.8348038196563721,2.6288115978240967,0.0561828278005123,0.9588131308555604,0.9588131308555604,0.0,258.1004333496094,229.0,52253.6171875,0.0,3896.19482421875,1.0,280.0337829589844,283.2771301269531,294.3645935058594,297.0275573730469,293.1499938964844,293.1499938964844,279.75,32939.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849139928817749,1.0,0.0,0.0,3.8525795936584473,3.852602481842041,7.915926971691079e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8614.134765625,0.0,1209.5811767578125,2371.396484375,0.0,2927.215576171875,0.7759394645690918,1.0,0.0,3.0,1.0,0.0
18121320,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7518724799156189,0.3608599007129669,0.3305535614490509,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8692556023597717,0.5667122602462769,0.5414642691612244,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9990000128746032,0.8750258088111877,0.6054220199584961,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7711207866668701,0.3904691636562347,0.3758196234703064,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.6420767903327942,0.2220295220613479,1.030696153640747,285.0382080078125,284.95001220703125,299.156494140625,291.41796875,297.6043701171875,297.110595703125,285.0362854003906,1.0,0.6853269934654236,0.330894261598587,0.330894261598587,1.0,1.0,-3.4636154174804688,0.8348038196563721,2.6288115978240967,0.0561828278005123,0.9588131308555604,0.9588131308555604,0.0,258.1004333496094,229.0,52253.6171875,0.0,3896.19482421875,1.0,280.0337829589844,283.2771301269531,294.3645935058594,297.0275573730469,293.1499938964844,293.1499938964844,279.75,32939.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849139928817749,1.0,0.0,0.0,3.8525795936584473,3.852602481842041,7.915926971691079e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8614.134765625,0.0,1209.5811767578125,2371.396484375,0.0,2927.215576171875,0.7759394645690918,1.0,0.0,3.0,1.0,0.0
18121380,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7557271122932434,0.3581480085849762,0.3281649053096771,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8741732835769653,0.5630144476890564,0.5380685925483704,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8770939111709595,0.5916258096694946,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7758020162582397,0.3884442448616028,0.3738916218280792,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6451748013496399,0.2202912420034408,1.022282361984253,284.8827209472656,284.95001220703125,299.1131896972656,291.41973876953125,297.5940246582031,297.1112365722656,284.8827514648437,1.0,0.6758781671524048,0.3313387334346771,0.3313387334346771,1.0,1.0,-3.4274818897247314,0.825416624546051,2.602065324783325,0.0550789721310138,0.8411903381347656,0.8411903381347656,0.0,248.3797302246093,217.0,52710.52734375,0.0,3749.839599609375,1.0,279.7637939453125,283.1075744628906,294.448974609375,297.2152099609375,293.1499938964844,293.1499938964844,280.04998779296875,37934.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592343926429749,1.0,0.0,0.0,3.767374038696289,3.76739764213562,7.569654485450883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7943.58740234375,0.0,1180.786376953125,2371.396484375,0.0,3021.824951171875,0.766090989112854,1.0,0.0,3.0,1.0,0.0
18121440,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7557271122932434,0.3581480085849762,0.3281649053096771,296.9207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8741732835769653,0.5630144476890564,0.5380685925483704,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.8770939111709595,0.5916258096694946,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7758020162582397,0.3884442448616028,0.3738916218280792,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6451748013496399,0.2202912420034408,1.022282361984253,284.8827209472656,284.95001220703125,299.1131896972656,291.41973876953125,297.5940246582031,297.1112365722656,284.8827514648437,1.0,0.6758781671524048,0.3313387334346771,0.3313387334346771,1.0,1.0,-3.4274818897247314,0.825416624546051,2.602065324783325,0.0550789721310138,0.8411903381347656,0.8411903381347656,0.0,248.3797302246093,217.0,52710.52734375,0.0,3749.839599609375,1.0,279.7637939453125,283.1075744628906,294.448974609375,297.2152099609375,293.1499938964844,293.1499938964844,280.04998779296875,37934.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592343926429749,1.0,0.0,0.0,3.767374038696289,3.76739764213562,7.569654485450883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7943.58740234375,0.0,1180.786376953125,2371.396484375,0.0,3021.824951171875,0.766090989112854,1.0,0.0,3.0,1.0,0.0
18121500,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7577826380729675,0.3570668995380401,0.3268327116966247,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8768051862716675,0.5614075064659119,0.5361828804016113,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.9990000128746032,0.8791624307632446,0.5843387246131897,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7782684564590454,0.3875626027584076,0.3727535009384155,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6467939019203186,0.2194779366254806,1.0174640417099,284.9826965332031,284.95001220703125,299.09130859375,291.4200744628906,297.5932006835937,297.11737060546875,284.98468017578125,1.0,0.6708098649978638,0.3315609693527221,0.3315609693527221,1.0,1.0,-3.407681703567505,0.8201942443847656,2.58748745918274,0.054289698600769,0.9016256928443908,0.9016256928443908,0.0,243.28976440429688,217.0,51649.9765625,0.0,3672.102294921875,1.0,279.98443603515625,283.2343139648437,294.38690185546875,297.0184936523437,293.1499938964844,293.1499938964844,280.04998779296875,35369.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527637124061584,1.0,0.0,0.0,3.7886364459991455,3.7886595726013184,7.655339118173288e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8095.88330078125,0.0,1177.6341552734375,2371.396484375,0.0,2961.16259765625,0.7685592174530029,1.0,0.0,3.0,1.0,0.0
18121560,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7604988217353821,0.3561954796314239,0.3258322477340698,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.880117654800415,0.5600231289863586,0.5346488952636719,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8818796277046204,0.5762345790863037,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7813382744789124,0.3868477344512939,0.371855229139328,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6489032506942749,0.2187880724668502,1.0133296251296997,284.9815673828125,284.95001220703125,299.0692749023437,291.41998291015625,297.5957946777344,297.1278686523437,284.9804382324219,1.0,0.6656562089920044,0.3318759799003601,0.3318759799003601,1.0,1.0,-3.388832092285156,0.8155121207237244,2.573319911956787,0.0538295172154903,0.9123634099960328,0.9123634099960328,0.0,237.83755493164065,205.0,51415.9609375,0.0,3595.337158203125,1.0,280.0365600585937,283.23883056640625,294.38116455078125,297.0277099609375,293.1499938964844,293.1499938964844,279.75,34704.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483035564422607,1.0,0.0,0.0,3.837743997573853,3.837767362594605,7.855079502405715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8547.2734375,0.0,1211.5340576171875,2371.396484375,0.0,2919.3837890625,0.7752118110656738,1.0,0.0,3.0,1.0,0.0
18121620,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7658513784408569,0.3535900413990021,0.3233745992183685,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8867698311805725,0.5563509464263916,0.5310911536216736,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8866806030273438,0.5599121451377869,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7875019907951355,0.3847606182098388,0.3697174787521362,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6532008051872253,0.217049241065979,1.0043466091156006,284.8751525878906,284.95001220703125,299.0248718261719,291.4184875488281,297.593994140625,297.13995361328125,284.8760070800781,1.0,0.6549549102783203,0.332506000995636,0.332506000995636,1.0,1.0,-3.348599433898926,0.8053814768791199,2.543217897415161,0.0528075844049453,0.8050646781921387,0.8050646781921387,0.0,226.97235107421875,193.0,51475.9609375,0.0,3438.466796875,1.0,279.7646484375,283.1255187988281,294.4335327148437,297.14697265625,293.1499938964844,293.1499938964844,280.04998779296875,39480.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854960024356842,1.0,0.0,0.0,3.658790588378906,3.6588134765625,7.139596505112422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7852.7529296875,0.0,1109.365478515625,2371.396484375,0.0,2981.74755859375,0.7493367195129395,1.0,0.0,3.0,1.0,0.0
18121680,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7658513784408569,0.3535900413990021,0.3233745992183685,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8867698311805725,0.5563509464263916,0.5310911536216736,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.8866806030273438,0.5599121451377869,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7875019907951355,0.3847606182098388,0.3697174787521362,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6532008051872253,0.217049241065979,1.0043466091156006,284.8751525878906,284.95001220703125,299.0248718261719,291.4184875488281,297.593994140625,297.13995361328125,284.8760070800781,1.0,0.6549549102783203,0.332506000995636,0.332506000995636,1.0,1.0,-3.348599433898926,0.8053814768791199,2.543217897415161,0.0528075844049453,0.8050646781921387,0.8050646781921387,0.0,226.97235107421875,193.0,51475.9609375,0.0,3438.466796875,1.0,279.7646484375,283.1255187988281,294.4335327148437,297.14697265625,293.1499938964844,293.1499938964844,280.04998779296875,39480.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854960024356842,1.0,0.0,0.0,3.658790588378906,3.6588134765625,7.139596505112422e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7852.7529296875,0.0,1109.365478515625,2371.396484375,0.0,2981.74755859375,0.7493367195129395,1.0,0.0,3.0,1.0,0.0
18121740,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7724141478538513,0.3518097996711731,0.321209579706192,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8947020769119263,0.5535098314285278,0.5278145670890808,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.8935953974723816,0.5421960353851318,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.794766366481781,0.3832322955131531,0.3677296042442322,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6584368944168091,0.2156692743301391,0.9957979321479796,284.9753723144531,284.95001220703125,298.9799499511719,291.4150695800781,297.6026916503906,297.1659545898437,284.97491455078125,1.0,0.6438792943954468,0.3331360220909118,0.3331360220909118,1.0,1.0,-3.308075428009033,0.7951115369796753,2.5129640102386475,0.0515881963074207,0.873262882232666,0.873262882232666,0.0,215.628646850586,196.0,50208.16015625,0.0,3281.62841796875,1.0,280.03436279296875,283.2573547363281,294.3643798828125,296.9517517089844,293.1499938964844,293.1499938964844,280.3500061035156,35117.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412836790084839,1.0,0.0,0.0,3.722201824188232,3.722224235534668,7.38921642096102e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7686.09716796875,0.0,1124.2242431640625,2371.396484375,0.0,2853.7109375,0.7556833028793335,1.0,0.0,3.0,1.0,0.0
18121800,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7724141478538513,0.3518097996711731,0.321209579706192,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8947020769119263,0.5535098314285278,0.5278145670890808,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.8935953974723816,0.5421960353851318,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.794766366481781,0.3832322955131531,0.3677296042442322,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.6584368944168091,0.2156692743301391,0.9957979321479796,284.9753723144531,284.95001220703125,298.9799499511719,291.4150695800781,297.6026916503906,297.1659545898437,284.97491455078125,1.0,0.6438792943954468,0.3331360220909118,0.3331360220909118,1.0,1.0,-3.308075428009033,0.7951115369796753,2.5129640102386475,0.0515881963074207,0.873262882232666,0.873262882232666,0.0,215.628646850586,196.0,50208.16015625,0.0,3281.62841796875,1.0,280.03436279296875,283.2573547363281,294.3643798828125,296.9517517089844,293.1499938964844,293.1499938964844,280.3500061035156,35117.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412836790084839,1.0,0.0,0.0,3.722201824188232,3.722224235534668,7.38921642096102e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7686.09716796875,0.0,1124.2242431640625,2371.396484375,0.0,2853.7109375,0.7556833028793335,1.0,0.0,3.0,1.0,0.0
18121860,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7760619521141052,0.3503865599632263,0.3196956813335418,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8989741206169128,0.5511118173599243,0.5252946615219116,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9990000128746032,0.9008996486663818,0.5321786403656006,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7988464832305908,0.3820548355579376,0.3663616478443146,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6612962484359741,0.2146246582269668,0.9898470640182496,285.0563049316406,284.95001220703125,298.93463134765625,291.4095458984375,297.614501953125,297.19512939453125,285.0546569824219,1.0,0.6376252174377441,0.3340326249599457,0.3340326249599457,1.0,1.0,-3.282354593276977,0.7900384068489075,2.492316246032715,0.0520282126963138,0.9875207543373108,0.9875207543373108,0.0,209.2268981933593,199.0,49322.07421875,0.0,3188.357421875,1.0,280.3343505859375,283.3636474609375,294.3569641113281,296.8787841796875,293.1499938964844,293.1499938964844,280.04998779296875,32695.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827762246131897,1.0,0.0,0.0,3.893555641174317,3.893578767776489,8.085210083663696e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8348.5498046875,0.0,1241.013916015625,2371.396484375,0.0,2727.6240234375,0.7831353545188904,1.0,0.0,3.0,1.0,0.0
18121920,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7760619521141052,0.3503865599632263,0.3196956813335418,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8989741206169128,0.5511118173599243,0.5252946615219116,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9990000128746032,0.9008996486663818,0.5321786403656006,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7988464832305908,0.3820548355579376,0.3663616478443146,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.6612962484359741,0.2146246582269668,0.9898470640182496,285.0563049316406,284.95001220703125,298.93463134765625,291.4095458984375,297.614501953125,297.19512939453125,285.0546569824219,1.0,0.6376252174377441,0.3340326249599457,0.3340326249599457,1.0,1.0,-3.282354593276977,0.7900384068489075,2.492316246032715,0.0520282126963138,0.9875207543373108,0.9875207543373108,0.0,209.2268981933593,199.0,49322.07421875,0.0,3188.357421875,1.0,280.3343505859375,283.3636474609375,294.3569641113281,296.8787841796875,293.1499938964844,293.1499938964844,280.04998779296875,32695.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827762246131897,1.0,0.0,0.0,3.893555641174317,3.893578767776489,8.085210083663696e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8348.5498046875,0.0,1241.013916015625,2371.396484375,0.0,2727.6240234375,0.7831353545188904,1.0,0.0,3.0,1.0,0.0
18121980,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.775745153427124,0.3476729094982147,0.3175666928291321,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8987991809844971,0.5473669171333313,0.5221291780471802,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.904626965522766,0.5292713046073914,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7989973425865173,0.3798686563968658,0.3645608127117157,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6610056161880493,0.2129770964384079,0.9831809401512146,284.885498046875,284.95001220703125,298.888916015625,291.4017028808594,297.603515625,297.1943054199219,284.8856506347656,1.0,0.633940577507019,0.3349292278289795,0.3349292278289795,1.0,1.0,-3.2623109817504883,0.7866566777229309,2.475654363632202,0.0531604178249836,0.8688419461250305,0.8688419461250305,0.0,206.85543823242188,202.0,50094.109375,0.0,3131.13720703125,1.0,280.06219482421875,283.1728515625,294.4400634765625,297.0761413574219,293.1499938964844,293.1499938964844,280.3500061035156,37293.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395273685455322,1.0,0.0,0.0,3.848868608474731,3.8488924503326416,7.900684408923553e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7717.01318359375,0.0,1240.93505859375,2371.396484375,0.0,2837.2998046875,0.7793984413146973,1.0,0.0,3.0,1.0,0.0
18122040,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.775745153427124,0.3476729094982147,0.3175666928291321,296.9116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8987991809844971,0.5473669171333313,0.5221291780471802,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.904626965522766,0.5292713046073914,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7989973425865173,0.3798686563968658,0.3645608127117157,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6610056161880493,0.2129770964384079,0.9831809401512146,284.885498046875,284.95001220703125,298.888916015625,291.4017028808594,297.603515625,297.1943054199219,284.8856506347656,1.0,0.633940577507019,0.3349292278289795,0.3349292278289795,1.0,1.0,-3.2623109817504883,0.7866566777229309,2.475654363632202,0.0531604178249836,0.8688419461250305,0.8688419461250305,0.0,206.85543823242188,202.0,50094.109375,0.0,3131.13720703125,1.0,280.06219482421875,283.1728515625,294.4400634765625,297.0761413574219,293.1499938964844,293.1499938964844,280.3500061035156,37293.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395273685455322,1.0,0.0,0.0,3.848868608474731,3.8488924503326416,7.900684408923553e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7717.01318359375,0.0,1240.93505859375,2371.396484375,0.0,2837.2998046875,0.7793984413146973,1.0,0.0,3.0,1.0,0.0
18122100,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7745919227600098,0.3465343713760376,0.3163511157035827,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8975701928138733,0.5456835031509399,0.520343542098999,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.9062097668647766,0.5295655131340027,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7980296015739441,0.3788603544235229,0.3634771108627319,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6599504351615906,0.2121418267488479,0.9791566729545592,284.99371337890625,284.95001220703125,298.8659362792969,291.3968811035156,297.59783935546875,297.1935729980469,284.9971008300781,1.0,0.6326699256896973,0.3353775441646576,0.3353775441646576,1.0,1.0,-3.252908945083618,0.7851445078849792,2.467764377593994,0.0537080951035022,0.9365205764770508,0.9365205764770508,0.0,206.6040954589844,202.0,49130.91796875,0.0,3109.293212890625,1.0,280.28631591796875,283.30718994140625,294.3716735839844,296.8797302246094,293.1499938964844,293.1499938964844,280.3500061035156,35054.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338007926940918,1.0,0.0,0.0,3.874376058578491,3.874399900436402,8.005751510609116e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7876.8359375,0.0,1244.050537109375,2371.396484375,0.0,2783.85498046875,0.7830966114997864,1.0,0.0,3.0,1.0,0.0
18122160,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.773651123046875,0.3456184864044189,0.3154855668544769,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8964748382568359,0.5442506074905396,0.5189398527145386,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.9078593254089355,0.5300170183181763,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7971810102462769,0.3780428171157837,0.3626607954502105,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6589818596839905,0.2114150524139404,0.9757927656173706,285.00201416015625,284.95001220703125,298.8428955078125,291.3913879394531,297.5937194824219,297.19512939453125,285.00115966796875,1.0,0.6317659616470337,0.3357079923152923,0.3357079923152923,1.0,1.0,-3.245692491531372,0.783961296081543,2.461731195449829,0.0541005656123161,0.9591113328933716,0.9591113328933716,0.0,206.5290069580078,205.0,49026.484375,0.0,3093.25341796875,1.0,280.33746337890625,283.3171081542969,294.3607788085937,296.8901672363281,293.1499938964844,293.1499938964844,280.04998779296875,34287.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301651477813721,1.0,0.0,0.0,3.93278741836548,3.932811498641968,8.248965741586289e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8331.2099609375,0.0,1286.403564453125,2371.396484375,0.0,2749.9833984375,0.7914990782737732,1.0,0.0,3.0,1.0,0.0
