time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122220,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7702680230140686,0.3427884876728058,0.3132813274860382,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8926782608032227,0.5403513312339783,0.5156451463699341,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.9089473485946656,0.5331994891166687,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.794072151184082,0.3756624162197113,0.3607085943222046,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.655886173248291,0.2094759792089462,0.9681499004364014,284.8711853027344,284.95001220703125,298.79656982421875,291.3784484863281,297.5713195800781,297.1797180175781,284.8721923828125,1.0,0.630581259727478,0.3363688886165619,0.3363688886165619,1.0,1.0,-3.231372594833374,0.7815648913383484,2.449807643890381,0.0549560710787773,0.8421838283538818,0.8421838283538818,0.0,207.58230590820312,208.0,49545.8125,0.0,3068.223388671875,1.0,280.0633544921875,283.1720275878906,294.4087829589844,297.0255432128906,293.1499938964844,293.1499938964844,280.3500061035156,38741.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399555087089539,1.0,0.0,0.0,3.807307481765747,3.807331562042236,7.730978950348799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7671.572265625,0.0,1218.72119140625,2371.396484375,0.0,2841.299560546875,0.7739281058311462,1.0,0.0,3.0,1.0,0.0
18122280,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7702680230140686,0.3427884876728058,0.3132813274860382,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8926782608032227,0.5403513312339783,0.5156451463699341,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.9089473485946656,0.5331994891166687,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.794072151184082,0.3756624162197113,0.3607085943222046,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.655886173248291,0.2094759792089462,0.9681499004364014,284.8711853027344,284.95001220703125,298.79656982421875,291.3784484863281,297.5713195800781,297.1797180175781,284.8721923828125,1.0,0.630581259727478,0.3363688886165619,0.3363688886165619,1.0,1.0,-3.231372594833374,0.7815648913383484,2.449807643890381,0.0549560710787773,0.8421838283538818,0.8421838283538818,0.0,207.58230590820312,208.0,49545.8125,0.0,3068.223388671875,1.0,280.0633544921875,283.1720275878906,294.4087829589844,297.0255432128906,293.1499938964844,293.1499938964844,280.3500061035156,38741.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399555087089539,1.0,0.0,0.0,3.807307481765747,3.807331562042236,7.730978950348799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7671.572265625,0.0,1218.72119140625,2371.396484375,0.0,2841.299560546875,0.7739281058311462,1.0,0.0,3.0,1.0,0.0
18122340,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7665804028511047,0.3407222926616668,0.3112781345844269,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.888414740562439,0.537226676940918,0.5125348567962646,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.9103773832321168,0.5374325513839722,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7905169725418091,0.3738049864768982,0.3588500022888183,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6523667573928833,0.2077590376138687,0.960353136062622,284.9935607910156,284.95001220703125,298.75,291.3626403808594,297.5554504394531,297.1728820800781,284.99334716796875,1.0,0.6299564242362976,0.3370297849178314,0.3370297849178314,1.0,1.0,-3.218698024749756,0.7796589732170105,2.4390389919281006,0.0558202899992466,0.9301474690437316,0.9301474690437316,0.0,209.26446533203125,211.0,48476.46484375,0.0,3050.342529296875,1.0,280.3360290527344,283.3221130371094,294.3238220214844,296.82696533203125,293.1499938964844,293.1499938964844,280.04998779296875,34696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285651206970215,1.0,0.0,0.0,3.8790152072906494,3.879038810729981,8.024935027606261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8268.248046875,0.0,1245.0150146484375,2371.396484375,0.0,2735.09228515625,0.7826510071754456,1.0,0.0,3.0,1.0,0.0
18122400,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7665804028511047,0.3407222926616668,0.3112781345844269,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.888414740562439,0.537226676940918,0.5125348567962646,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.9103773832321168,0.5374325513839722,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7905169725418091,0.3738049864768982,0.3588500022888183,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6523667573928833,0.2077590376138687,0.960353136062622,284.9935607910156,284.95001220703125,298.75,291.3626403808594,297.5554504394531,297.1728820800781,284.99334716796875,1.0,0.6299564242362976,0.3370297849178314,0.3370297849178314,1.0,1.0,-3.218698024749756,0.7796589732170105,2.4390389919281006,0.0558202899992466,0.9301474690437316,0.9301474690437316,0.0,209.26446533203125,211.0,48476.46484375,0.0,3050.342529296875,1.0,280.3360290527344,283.3221130371094,294.3238220214844,296.82696533203125,293.1499938964844,293.1499938964844,280.04998779296875,34696.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285651206970215,1.0,0.0,0.0,3.8790152072906494,3.879038810729981,8.024935027606261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8268.248046875,0.0,1245.0150146484375,2371.396484375,0.0,2735.09228515625,0.7826510071754456,1.0,0.0,3.0,1.0,0.0
18122460,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7622634172439575,0.3378689885139465,0.3090778887271881,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.883463978767395,0.533305823802948,0.5092462301254272,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.9099984169006348,0.5427794456481934,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.786370038986206,0.371397852897644,0.3569032251834869,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6484177112579346,0.2057059556245803,0.9523354768753052,284.8786926269531,284.95001220703125,298.7020263671875,291.3441467285156,297.5290832519531,297.15283203125,284.8798217773437,1.0,0.6297186613082886,0.337624192237854,0.337624192237854,1.0,1.0,-3.206550121307373,0.7777047157287598,2.4288454055786133,0.0566354393959045,0.8234939575195312,0.8234939575195312,0.0,211.58697509765625,214.0,48894.93359375,0.0,3037.181884765625,1.0,280.0639953613281,283.1946716308594,294.369140625,296.9544982910156,293.1499938964844,293.1499938964844,280.3500061035156,39075.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372513651847839,1.0,0.0,0.0,3.7307941913604736,3.7308175563812256,7.423370220749348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7621.06640625,0.0,1161.054443359375,2371.396484375,0.0,2816.045654296875,0.7612271904945374,1.0,0.0,3.0,1.0,0.0
18122520,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7622634172439575,0.3378689885139465,0.3090778887271881,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.883463978767395,0.533305823802948,0.5092462301254272,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.9099984169006348,0.5427794456481934,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.786370038986206,0.371397852897644,0.3569032251834869,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6484177112579346,0.2057059556245803,0.9523354768753052,284.8786926269531,284.95001220703125,298.7020263671875,291.3441467285156,297.5290832519531,297.15283203125,284.8798217773437,1.0,0.6297186613082886,0.337624192237854,0.337624192237854,1.0,1.0,-3.206550121307373,0.7777047157287598,2.4288454055786133,0.0566354393959045,0.8234939575195312,0.8234939575195312,0.0,211.58697509765625,214.0,48894.93359375,0.0,3037.181884765625,1.0,280.0639953613281,283.1946716308594,294.369140625,296.9544982910156,293.1499938964844,293.1499938964844,280.3500061035156,39075.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372513651847839,1.0,0.0,0.0,3.7307941913604736,3.7308175563812256,7.423370220749348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7621.06640625,0.0,1161.054443359375,2371.396484375,0.0,2816.045654296875,0.7612271904945374,1.0,0.0,3.0,1.0,0.0
18122580,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7580884695053101,0.335735559463501,0.3070651888847351,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8785703778266907,0.5301068425178528,0.5061231255531311,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.9101442098617554,0.5483201146125793,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7822386026382446,0.3694790303707123,0.3550370335578918,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6444600224494934,0.2038818895816803,0.9442322254180908,284.99365234375,284.95001220703125,298.651611328125,291.3233337402344,297.5093688964844,297.14227294921875,284.9933776855469,1.0,0.6296670436859131,0.338218629360199,0.338218629360199,1.0,1.0,-3.195044994354248,0.7759333848953247,2.419111728668213,0.0573781095445156,0.908977746963501,0.908977746963501,0.0,214.0644073486328,217.0,47877.6015625,0.0,3026.30126953125,1.0,280.33526611328125,283.3363037109375,294.28271484375,296.7567749023437,293.1499938964844,293.1499938964844,280.04998779296875,34613.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255546689033508,1.0,0.0,0.0,3.812066555023194,3.812089681625366,7.750317649879435e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8201.712890625,0.0,1190.284423828125,2371.396484375,0.0,2707.104248046875,0.7708826661109924,1.0,0.0,3.0,1.0,0.0
18122640,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7580884695053101,0.335735559463501,0.3070651888847351,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8785703778266907,0.5301068425178528,0.5061231255531311,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.9101442098617554,0.5483201146125793,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7822386026382446,0.3694790303707123,0.3550370335578918,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6444600224494934,0.2038818895816803,0.9442322254180908,284.99365234375,284.95001220703125,298.651611328125,291.3233337402344,297.5093688964844,297.14227294921875,284.9933776855469,1.0,0.6296670436859131,0.338218629360199,0.338218629360199,1.0,1.0,-3.195044994354248,0.7759333848953247,2.419111728668213,0.0573781095445156,0.908977746963501,0.908977746963501,0.0,214.0644073486328,217.0,47877.6015625,0.0,3026.30126953125,1.0,280.33526611328125,283.3363037109375,294.28271484375,296.7567749023437,293.1499938964844,293.1499938964844,280.04998779296875,34613.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255546689033508,1.0,0.0,0.0,3.812066555023194,3.812089681625366,7.750317649879435e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8201.712890625,0.0,1190.284423828125,2371.396484375,0.0,2707.104248046875,0.7708826661109924,1.0,0.0,3.0,1.0,0.0
18122700,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7560490965843201,0.3343734741210937,0.3061037063598633,296.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.876166820526123,0.5282158851623535,0.5046265125274658,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9990000128746032,0.9095792174339294,0.5511314272880554,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.7802210450172424,0.3683269619941711,0.3541668653488159,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6425475478172302,0.2028696238994598,0.9404044151306152,284.8778991699219,284.95001220703125,298.6255187988281,291.3121032714844,297.4960327148437,297.1327514648437,284.8741149902344,1.0,0.6297306418418884,0.3385158479213714,0.3385158479213714,1.0,1.0,-3.189823865890503,0.775203287601471,2.4146203994750977,0.0578429661691188,0.8284003734588623,0.8284003734588623,0.0,215.3625030517578,217.0,48545.30859375,0.0,3022.320068359375,1.0,280.11407470703125,283.2008056640625,294.3361511230469,296.9287414550781,293.1499938964844,293.1499938964844,280.04998779296875,37595.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312352895736694,1.0,0.0,0.0,3.76895523071289,3.7689785957336426,7.576009011245333e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8013.208984375,0.0,1179.408203125,2371.396484375,0.0,2759.947998046875,0.7646045088768005,1.0,0.0,3.0,1.0,0.0
18122760,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7535380125045776,0.3328250646591186,0.3048218190670013,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8732876181602478,0.5261098742485046,0.5027719736099243,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9990000128746032,0.908553957939148,0.5544782280921936,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7777664661407471,0.3669988214969635,0.3530349433422088,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6402933597564697,0.2017303109169006,0.9358290433883668,284.8846435546875,284.95001220703125,298.5989074707031,291.30035400390625,297.4801940917969,297.1200561523437,284.8860168457031,1.0,0.6297515630722046,0.3388146460056305,0.3388146460056305,1.0,1.0,-3.1832163333892822,0.7740499973297119,2.4091663360595703,0.0581879913806915,0.8084865808486938,0.8084865808486938,0.0,216.90133666992188,220.0,48230.546875,0.0,3016.73046875,1.0,280.0644836425781,283.2165222167969,294.3251342773437,296.8792724609375,293.1499938964844,293.1499938964844,280.3500061035156,39185.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341391086578369,1.0,0.0,0.0,3.654881715774536,3.654904365539551,7.124348826437199e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7568.39599609375,0.0,1104.2327880859375,2371.396484375,0.0,2787.00927734375,0.7483538389205933,1.0,0.0,3.0,1.0,0.0
18122820,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7492811679840088,0.3306016027927398,0.3027530312538147,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8682543635368347,0.5227959156036377,0.4995697140693664,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.9075390696525574,0.5605038404464722,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7734771966934204,0.3649762868881225,0.3510974943637848,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6362497806549072,0.1998018771409988,0.9273490309715272,284.99176025390625,284.95001220703125,298.54412841796875,291.2753295898437,297.4576416015625,297.1072082519531,284.9913635253906,1.0,0.6298699378967285,0.3394122719764709,0.3394122719764709,1.0,1.0,-3.1715941429138184,0.7722277045249939,2.39936637878418,0.0589039325714111,0.8899928331375122,0.8899928331375122,0.0,219.70718383789065,223.0,47259.64453125,0.0,3007.471923828125,1.0,280.33447265625,283.3490600585937,294.2349548339844,296.67974853515625,293.1499938964844,293.1499938964844,280.6499938964844,34527.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822524905204773,1.0,0.0,0.0,3.7461328506469727,3.7461555004119873,7.48453658161452e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7425.7705078125,0.0,1138.03759765625,2371.396484375,0.0,2678.9765625,0.7592483162879944,1.0,0.0,3.0,1.0,0.0
18122880,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7492811679840088,0.3306016027927398,0.3027530312538147,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8682543635368347,0.5227959156036377,0.4995697140693664,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.9075390696525574,0.5605038404464722,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7734771966934204,0.3649762868881225,0.3510974943637848,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6362497806549072,0.1998018771409988,0.9273490309715272,284.99176025390625,284.95001220703125,298.54412841796875,291.2753295898437,297.4576416015625,297.1072082519531,284.9913635253906,1.0,0.6298699378967285,0.3394122719764709,0.3394122719764709,1.0,1.0,-3.1715941429138184,0.7722277045249939,2.39936637878418,0.0589039325714111,0.8899928331375122,0.8899928331375122,0.0,219.70718383789065,223.0,47259.64453125,0.0,3007.471923828125,1.0,280.33447265625,283.3490600585937,294.2349548339844,296.67974853515625,293.1499938964844,293.1499938964844,280.6499938964844,34527.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822524905204773,1.0,0.0,0.0,3.7461328506469727,3.7461555004119873,7.48453658161452e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7425.7705078125,0.0,1138.03759765625,2371.396484375,0.0,2678.9765625,0.7592483162879944,1.0,0.0,3.0,1.0,0.0
18122940,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7457056045532227,0.3287096619606018,0.3011265099048614,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8639123439788818,0.5198751091957092,0.4968873262405395,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.9068077206611632,0.5659404397010803,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7698286175727844,0.3632773756980896,0.3495638072490692,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6327595114707947,0.1981110274791717,0.9201303720474244,285.08056640625,284.95001220703125,298.48748779296875,291.2484741210937,297.4383544921875,297.09930419921875,285.07916259765625,1.0,0.6301920413970947,0.3400098979473114,0.3400098979473114,1.0,1.0,-3.162424802780152,0.7711470723152161,2.391277551651001,0.0598363243043422,1.0,1.0,0.0,222.3263397216797,226.0,46417.30859375,0.0,3002.377685546875,1.0,280.63482666015625,283.4618530273437,294.2040100097656,296.5898132324219,293.1499938964844,293.1499938964844,280.3500061035156,32654.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810636579990387,1.0,0.0,0.0,3.925523996353149,3.925547599792481,8.218523817049572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8058.32958984375,0.0,1267.1646728515625,2371.396484375,0.0,2569.056640625,0.7884379625320435,1.0,0.0,3.0,1.0,0.0
18123000,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7457056045532227,0.3287096619606018,0.3011265099048614,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8639123439788818,0.5198751091957092,0.4968873262405395,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.9068077206611632,0.5659404397010803,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7698286175727844,0.3632773756980896,0.3495638072490692,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.6327595114707947,0.1981110274791717,0.9201303720474244,285.08056640625,284.95001220703125,298.48748779296875,291.2484741210937,297.4383544921875,297.09930419921875,285.07916259765625,1.0,0.6301920413970947,0.3400098979473114,0.3400098979473114,1.0,1.0,-3.162424802780152,0.7711470723152161,2.391277551651001,0.0598363243043422,1.0,1.0,0.0,222.3263397216797,226.0,46417.30859375,0.0,3002.377685546875,1.0,280.63482666015625,283.4618530273437,294.2040100097656,296.5898132324219,293.1499938964844,293.1499938964844,280.3500061035156,32654.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810636579990387,1.0,0.0,0.0,3.925523996353149,3.925547599792481,8.218523817049572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8058.32958984375,0.0,1267.1646728515625,2371.396484375,0.0,2569.056640625,0.7884379625320435,1.0,0.0,3.0,1.0,0.0
18123060,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.741212785243988,0.3255652785301208,0.2988136410713196,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8586740493774414,0.515628457069397,0.4934627115726471,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.9034329056739808,0.5724842548370361,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7653638124465942,0.360605388879776,0.3475103974342346,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6286616325378418,0.1958533674478531,0.911649227142334,284.8924865722656,284.95001220703125,298.42919921875,291.21990966796875,297.4049377441406,297.07342529296875,284.89141845703125,1.0,0.6304824948310852,0.3406256139278412,0.3406256139278412,1.0,1.0,-3.150735855102539,0.7693254947662354,2.381410360336304,0.0606981627643108,0.8976160287857056,0.8976160287857056,0.0,225.49790954589844,214.0,47315.73046875,0.0,2994.9912109375,1.0,280.3628845214844,283.2509460449219,294.2680358886719,296.7719116210937,293.1499938964844,293.1499938964844,280.04998779296875,36563.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245103359222412,1.0,0.0,0.0,3.918234586715698,3.918258905410767,8.188030165001692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8200.9384765625,0.0,1292.4951171875,2371.396484375,0.0,2697.40380859375,0.7906172871589661,1.0,0.0,3.0,1.0,0.0
18123120,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.741212785243988,0.3255652785301208,0.2988136410713196,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8586740493774414,0.515628457069397,0.4934627115726471,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9990000128746032,0.9034329056739808,0.5724842548370361,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7653638124465942,0.360605388879776,0.3475103974342346,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6286616325378418,0.1958533674478531,0.911649227142334,284.8924865722656,284.95001220703125,298.42919921875,291.21990966796875,297.4049377441406,297.07342529296875,284.89141845703125,1.0,0.6304824948310852,0.3406256139278412,0.3406256139278412,1.0,1.0,-3.150735855102539,0.7693254947662354,2.381410360336304,0.0606981627643108,0.8976160287857056,0.8976160287857056,0.0,225.49790954589844,214.0,47315.73046875,0.0,2994.9912109375,1.0,280.3628845214844,283.2509460449219,294.2680358886719,296.7719116210937,293.1499938964844,293.1499938964844,280.04998779296875,36563.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245103359222412,1.0,0.0,0.0,3.918234586715698,3.918258905410767,8.188030165001692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8200.9384765625,0.0,1292.4951171875,2371.396484375,0.0,2697.40380859375,0.7906172871589661,1.0,0.0,3.0,1.0,0.0
18123180,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.7391229867935181,0.3219529986381531,0.2955361604690552,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.856610119342804,0.5107659697532654,0.4888828694820404,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9990000128746032,0.8993692994117737,0.5713504552841187,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7636359930038452,0.3573707640171051,0.3444719612598419,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.6264392137527466,0.1931421607732772,0.8996021151542664,284.83160400390625,284.95001220703125,298.36944580078125,291.1897888183594,297.368896484375,297.0450134277344,284.8340759277344,1.0,0.6255425810813904,0.3412413299083709,0.3412413299083709,1.0,1.0,-3.121809720993042,0.7621574997901917,2.359652280807495,0.0602233558893203,0.7726700305938721,0.7726700305938721,0.0,223.68341064453125,202.0,47027.15625,0.0,2925.3515625,1.0,280.0659484863281,283.19366455078125,294.22784423828125,296.750244140625,293.1499938964844,293.1499938964844,280.3500061035156,42020.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358008861541748,1.0,0.0,0.0,3.5882890224456787,3.588312149047852,6.867100523777481e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7461.57373046875,0.0,1076.2266845703125,2371.396484375,0.0,2802.50927734375,0.7404172420501709,1.0,0.0,3.0,1.0,0.0
18123240,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.7391229867935181,0.3219529986381531,0.2955361604690552,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.856610119342804,0.5107659697532654,0.4888828694820404,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9990000128746032,0.8993692994117737,0.5713504552841187,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.7636359930038452,0.3573707640171051,0.3444719612598419,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.6264392137527466,0.1931421607732772,0.8996021151542664,284.83160400390625,284.95001220703125,298.36944580078125,291.1897888183594,297.368896484375,297.0450134277344,284.8340759277344,1.0,0.6255425810813904,0.3412413299083709,0.3412413299083709,1.0,1.0,-3.121809720993042,0.7621574997901917,2.359652280807495,0.0602233558893203,0.7726700305938721,0.7726700305938721,0.0,223.68341064453125,202.0,47027.15625,0.0,2925.3515625,1.0,280.0659484863281,283.19366455078125,294.22784423828125,296.750244140625,293.1499938964844,293.1499938964844,280.3500061035156,42020.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358008861541748,1.0,0.0,0.0,3.5882890224456787,3.588312149047852,6.867100523777481e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7461.57373046875,0.0,1076.2266845703125,2371.396484375,0.0,2802.50927734375,0.7404172420501709,1.0,0.0,3.0,1.0,0.0
18123300,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.739414632320404,0.3207203149795532,0.2941254675388336,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.857116162776947,0.5089110136032104,0.4868111908435821,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.8989522457122803,0.567903459072113,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7641326189041138,0.3561526834964752,0.3430649936199188,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6263220310211182,0.1920105218887329,0.8936406970024109,284.94793701171875,284.95001220703125,298.33905029296875,291.1741943359375,297.3592224121094,297.04205322265625,284.95050048828125,1.0,0.6219250559806824,0.3415491878986358,0.3415491878986358,1.0,1.0,-3.1046199798583984,0.7577219605445862,2.346897840499878,0.0596134141087532,0.8301029801368713,0.8301029801368713,0.0,221.0549774169922,202.0,45985.05859375,0.0,2876.2822265625,1.0,280.2795104980469,283.335205078125,294.12774658203125,296.5037841796875,293.1499938964844,293.1499938964844,280.3500061035156,37240.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267595767974854,1.0,0.0,0.0,3.5864527225494385,3.5864744186401367,6.860073540337908e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7580.14990234375,0.0,1039.753173828125,2371.396484375,0.0,2718.3017578125,0.7363002300262451,1.0,0.0,3.0,1.0,0.0
18123360,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7406470775604248,0.3196704983711242,0.2930393815040588,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8586692810058594,0.5072638392448425,0.4851021468639374,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9990000128746032,0.8993403315544128,0.5627943873405457,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7655803561210632,0.3551029562950134,0.3419185876846313,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6269481182098389,0.1910153180360794,0.8884317874908447,284.9530334472656,284.95001220703125,298.30841064453125,291.1582946777344,297.3534851074219,297.0443420410156,284.9528503417969,1.0,0.617820143699646,0.3419800102710724,0.3419800102710724,1.0,1.0,-3.087477207183838,0.7536167502403259,2.333860397338867,0.0593311563134193,0.834209144115448,0.834209144115448,0.0,217.526123046875,205.0,45644.15234375,0.0,2823.03369140625,1.0,280.3339538574219,283.3479309082031,294.0984191894531,296.47625732421875,293.1499938964844,293.1499938964844,280.6499938964844,36023.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197078704833984,1.0,0.0,0.0,3.616877794265747,3.616899490356445,6.97695952567301e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7288.26611328125,0.0,1052.7099609375,2371.396484375,0.0,2652.86279296875,0.7383019328117371,1.0,0.0,3.0,1.0,0.0
18123420,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7409762144088745,0.3177977502346039,0.2912352979183197,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.85908043384552,0.5042625069618225,0.4821324944496155,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.900853395462036,0.5585349798202515,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7661046385765076,0.3532517850399017,0.3400284647941589,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6265457272529602,0.1892802417278289,0.8799015283584595,285.035400390625,284.95001220703125,298.2463073730469,291.1256103515625,297.3460693359375,297.0541381835937,285.0336608886719,1.0,0.6134558320045471,0.3428416550159454,0.3428416550159454,1.0,1.0,-3.064073085784912,0.7488039135932922,2.3152692317962646,0.059509303420782,0.9358383417129515,0.9358383417129515,0.0,214.227767944336,208.0,44694.96484375,0.0,2759.129638671875,1.0,280.6329345703125,283.45587158203125,294.0599365234375,296.36279296875,293.1499938964844,293.1499938964844,280.3500061035156,32814.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032779693603516,1.0,0.0,0.0,3.785964250564575,3.7859866619110094,7.644543416063243e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7872.478515625,0.0,1155.7041015625,2371.396484375,0.0,2501.432861328125,0.764380156993866,1.0,0.0,3.0,1.0,0.0
18123480,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7409762144088745,0.3177977502346039,0.2912352979183197,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.85908043384552,0.5042625069618225,0.4821324944496155,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.900853395462036,0.5585349798202515,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7661046385765076,0.3532517850399017,0.3400284647941589,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.6265457272529602,0.1892802417278289,0.8799015283584595,285.035400390625,284.95001220703125,298.2463073730469,291.1256103515625,297.3460693359375,297.0541381835937,285.0336608886719,1.0,0.6134558320045471,0.3428416550159454,0.3428416550159454,1.0,1.0,-3.064073085784912,0.7488039135932922,2.3152692317962646,0.059509303420782,0.9358383417129515,0.9358383417129515,0.0,214.227767944336,208.0,44694.96484375,0.0,2759.129638671875,1.0,280.6329345703125,283.45587158203125,294.0599365234375,296.36279296875,293.1499938964844,293.1499938964844,280.3500061035156,32814.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032779693603516,1.0,0.0,0.0,3.785964250564575,3.7859866619110094,7.644543416063243e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7872.478515625,0.0,1155.7041015625,2371.396484375,0.0,2501.432861328125,0.764380156993866,1.0,0.0,3.0,1.0,0.0
18123540,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7388496994972229,0.3147588968276977,0.288836270570755,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8567126989364624,0.5000518560409546,0.4785428345203399,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.8992706537246704,0.5590614676475525,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7641267776489258,0.3504895567893982,0.3377158641815185,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6243337988853455,0.1870792359113693,0.8708593845367432,284.8844299316406,284.95001220703125,298.1833190917969,291.0918273925781,297.3229675292969,297.04351806640625,284.8848876953125,1.0,0.6107792854309082,0.3437033295631408,0.3437033295631408,1.0,1.0,-3.0438578128814697,0.7449373006820679,2.2989203929901123,0.0601461715996265,0.8210544586181641,0.8210544586181641,0.0,213.7053680419922,211.0,45169.0703125,0.0,2716.676513671875,1.0,280.3645324707031,283.2927551269531,294.1243591308594,296.525390625,293.1499938964844,293.1499938964844,280.6499938964844,38251.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141204118728638,1.0,0.0,0.0,3.68595814704895,3.685981035232544,7.246017048601061e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7288.80615234375,0.0,1120.529052734375,2371.396484375,0.0,2601.188232421875,0.7524328231811523,1.0,0.0,3.0,1.0,0.0
18123600,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7388496994972229,0.3147588968276977,0.288836270570755,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8567126989364624,0.5000518560409546,0.4785428345203399,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9990000128746032,0.8992706537246704,0.5590614676475525,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7641267776489258,0.3504895567893982,0.3377158641815185,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6243337988853455,0.1870792359113693,0.8708593845367432,284.8844299316406,284.95001220703125,298.1833190917969,291.0918273925781,297.3229675292969,297.04351806640625,284.8848876953125,1.0,0.6107792854309082,0.3437033295631408,0.3437033295631408,1.0,1.0,-3.0438578128814697,0.7449373006820679,2.2989203929901123,0.0601461715996265,0.8210544586181641,0.8210544586181641,0.0,213.7053680419922,211.0,45169.0703125,0.0,2716.676513671875,1.0,280.3645324707031,283.2927551269531,294.1243591308594,296.525390625,293.1499938964844,293.1499938964844,280.6499938964844,38251.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141204118728638,1.0,0.0,0.0,3.68595814704895,3.685981035232544,7.246017048601061e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7288.80615234375,0.0,1120.529052734375,2371.396484375,0.0,2601.188232421875,0.7524328231811523,1.0,0.0,3.0,1.0,0.0
18123660,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.735886812210083,0.3123346865177154,0.2865039110183716,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8532735705375671,0.4964262247085571,0.4749652743339538,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.8975099325180054,0.5617743134498596,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7611166834831238,0.3480660021305084,0.3353319764137268,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6212494969367981,0.1850202083587646,0.8614916801452637,284.99176025390625,284.95001220703125,298.11968994140625,291.0571594238281,297.3019714355469,297.03564453125,284.9911804199219,1.0,0.6090986132621765,0.3446522057056427,0.3446522057056427,1.0,1.0,-3.025881052017212,0.7419799566268921,2.2839012145996094,0.0610934309661388,0.9019480347633362,0.9019480347633362,0.0,214.4741973876953,214.0,44126.1796875,0.0,2685.685791015625,1.0,280.63482666015625,283.42681884765625,294.0219421386719,296.31756591796875,293.1499938964844,293.1499938964844,280.95001220703125,34334.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037313222885132,1.0,0.0,0.0,3.776726722717285,3.776749610900879,7.607284828736738e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7144.47314453125,0.0,1160.27197265625,2371.396484375,0.0,2505.5888671875,0.7643718719482422,1.0,0.0,3.0,1.0,0.0
18123720,296.9542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.735886812210083,0.3123346865177154,0.2865039110183716,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8532735705375671,0.4964262247085571,0.4749652743339538,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.8975099325180054,0.5617743134498596,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7611166834831238,0.3480660021305084,0.3353319764137268,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6212494969367981,0.1850202083587646,0.8614916801452637,284.99176025390625,284.95001220703125,298.11968994140625,291.0571594238281,297.3019714355469,297.03564453125,284.9911804199219,1.0,0.6090986132621765,0.3446522057056427,0.3446522057056427,1.0,1.0,-3.025881052017212,0.7419799566268921,2.2839012145996094,0.0610934309661388,0.9019480347633362,0.9019480347633362,0.0,214.4741973876953,214.0,44126.1796875,0.0,2685.685791015625,1.0,280.63482666015625,283.42681884765625,294.0219421386719,296.31756591796875,293.1499938964844,293.1499938964844,280.95001220703125,34334.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037313222885132,1.0,0.0,0.0,3.776726722717285,3.776749610900879,7.607284828736738e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7144.47314453125,0.0,1160.27197265625,2371.396484375,0.0,2505.5888671875,0.7643718719482422,1.0,0.0,3.0,1.0,0.0
18123780,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7331233024597168,0.3103439807891845,0.2847249507904053,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8499173521995544,0.4932877123355865,0.4720105826854706,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9990000128746032,0.8957746624946594,0.5651265382766724,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7581948637962341,0.3460151255130768,0.3334083259105682,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.6182062029838562,0.1832092404365539,0.8534968495368958,285.090576171875,284.95001220703125,298.0556030273437,291.02178955078125,297.2834777832031,297.0311584472656,285.0897521972656,1.0,0.6082452535629272,0.3456010818481445,0.3456010818481445,1.0,1.0,-3.012293577194214,0.7403749227523804,2.271918773651123,0.0624434724450111,1.0,1.0,0.0,215.7836151123047,202.0,43167.41015625,0.0,2666.191650390625,1.0,280.9351806640625,283.55145263671875,293.9749450683594,296.2063293457031,293.1499938964844,293.1499938964844,280.6499938964844,32952.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912653684616089,1.0,0.0,0.0,3.943225145339966,3.943248987197876,8.292809638987819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7733.13330078125,0.0,1284.410888671875,2371.396484375,0.0,2391.85009765625,0.7918744683265686,1.0,0.0,3.0,1.0,0.0
18123840,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7331233024597168,0.3103439807891845,0.2847249507904053,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.8499173521995544,0.4932877123355865,0.4720105826854706,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9990000128746032,0.8957746624946594,0.5651265382766724,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7581948637962341,0.3460151255130768,0.3334083259105682,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.6182062029838562,0.1832092404365539,0.8534968495368958,285.090576171875,284.95001220703125,298.0556030273437,291.02178955078125,297.2834777832031,297.0311584472656,285.0897521972656,1.0,0.6082452535629272,0.3456010818481445,0.3456010818481445,1.0,1.0,-3.012293577194214,0.7403749227523804,2.271918773651123,0.0624434724450111,1.0,1.0,0.0,215.7836151123047,202.0,43167.41015625,0.0,2666.191650390625,1.0,280.9351806640625,283.55145263671875,293.9749450683594,296.2063293457031,293.1499938964844,293.1499938964844,280.6499938964844,32952.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912653684616089,1.0,0.0,0.0,3.943225145339966,3.943248987197876,8.292809638987819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7733.13330078125,0.0,1284.410888671875,2371.396484375,0.0,2391.85009765625,0.7918744683265686,1.0,0.0,3.0,1.0,0.0
18123900,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7327719926834106,0.3089469969272613,0.2836851775646209,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8495481610298157,0.4913051426410675,0.4703830778598785,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.9990000128746032,0.8941411972045898,0.5639386773109436,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7579126954078674,0.3446958065032959,0.3323294520378113,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6175959706306458,0.1821476072072982,0.849125325679779,284.9462585449219,284.95001220703125,298.0234375,291.0038452148437,297.2706604003906,297.02447509765625,284.9361572265625,1.0,0.6059785485267639,0.3460755050182342,0.3460755050182342,1.0,1.0,-3.0011239051818848,0.7381787896156311,2.2629451751708984,0.0629170536994934,0.9556428790092468,0.9556428790092468,0.0,214.6944122314453,202.0,44086.51953125,0.0,2639.167236328125,1.0,280.7100830078125,283.376220703125,294.04083251953125,296.4052124023437,293.1499938964844,293.1499938964844,280.6499938964844,34238.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992406487464905,1.0,0.0,0.0,3.979506969451904,3.9795312881469727,8.446116339655418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7582.107421875,0.0,1325.716064453125,2371.396484375,0.0,2464.484619140625,0.7989873886108398,1.0,0.0,3.0,1.0,0.0
18123960,296.9513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7325356602668762,0.3071539402008056,0.2821670770645141,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8494695425033569,0.4888834059238434,0.4682207703590393,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.8921067714691162,0.5615078210830688,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7578731775283813,0.3430349826812744,0.3308441936969757,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.61714106798172,0.1808718591928482,0.8435638546943665,284.888671875,284.95001220703125,297.9912414550781,290.9858093261719,297.2555236816406,297.0148620605469,284.8872375488281,1.0,0.6028473377227783,0.3465051651000976,0.3465051651000976,1.0,1.0,-2.9853148460388184,0.734403133392334,2.2509117126464844,0.0627473667263984,0.9037689566612244,0.9037689566612244,0.0,212.7361602783203,205.0,43936.046875,0.0,2599.106201171875,1.0,280.661865234375,283.3279113769531,294.0345764160156,296.3766784667969,293.1499938964844,293.1499938964844,280.3500061035156,36528.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051663637161255,1.0,0.0,0.0,3.941558122634888,3.941582679748535,8.285799708573904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7857.3291015625,0.0,1311.9012451171875,2371.396484375,0.0,2518.753173828125,0.7946804761886597,1.0,0.0,3.0,1.0,0.0
18124020,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80767822265625,0.7300440669059753,0.3039191365242004,0.2793102562427521,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.84686279296875,0.4844921827316284,0.4641641080379486,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.9990000128746032,0.8881959319114685,0.562002420425415,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080444335937,0.755538821220398,0.3399600982666015,0.3280188143253326,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.6144464015960693,0.1785088330507278,0.8332640528678894,284.80865478515625,284.95001220703125,297.9358215332031,290.9545593261719,297.2299194335937,296.998779296875,284.81329345703125,1.0,0.599894106388092,0.3472439646720886,0.3472439646720886,1.0,1.0,-2.961811780929565,0.729041576385498,2.2327702045440674,0.0624848157167434,0.773169994354248,0.773169994354248,0.0,212.0836334228516,205.0,43829.984375,0.0,2551.647216796875,1.0,280.3733825683594,283.2533874511719,294.0075378417969,296.3818664550781,293.1499938964844,293.1499938964844,280.3500061035156,42941.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168500661849976,1.0,0.0,0.0,3.628952264785767,3.628975629806519,7.02362115134747e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7493.6064453125,0.0,1112.9566650390625,2371.396484375,0.0,2626.412353515625,0.7480092644691467,1.0,0.0,3.0,1.0,0.0
