time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124080,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216857910156,0.7295650839805603,0.3034672141075134,0.2788638472557068,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.846341609954834,0.4838492572307586,0.4635166525840759,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9990000128746032,0.8876049518585205,0.5623006820678711,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.7550673484802246,0.3395060300827026,0.3275632262229919,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.6139155626296997,0.1781443208456039,0.8315789103507996,284.82244873046875,284.95001220703125,297.9267883300781,290.9494323730469,297.2262878417969,296.9969177246094,284.8261413574219,1.0,0.5994963049888611,0.3473645150661468,0.3473645150661468,1.0,1.0,-2.9582810401916504,0.7282593250274658,2.230021715164185,0.0624717362225055,0.7700972557067871,0.7700972557067871,0.0,212.10986328125,193.0,43707.86328125,0.0,2545.19775390625,1.0,280.3661193847656,283.2689514160156,293.9889221191406,296.3485412597656,293.1499938964844,293.1499938964844,280.6499938964844,42518.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167146444320679,1.0,0.0,0.0,3.5912652015686035,3.5912883281707764,6.878496492390695e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7158.7509765625,0.0,1082.0587158203125,2371.396484375,0.0,2625.160400390625,0.7414292693138123,1.0,0.0,3.0,1.0,0.0
18124140,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7301843166351318,0.3010724186897278,0.2763101458549499,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8472745418548584,0.4801420569419861,0.4595899879932403,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.8855721950531006,0.5556193590164185,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7558882832527161,0.3369153141975403,0.324754536151886,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6135659217834473,0.1759322434663772,0.8203223943710327,284.9524841308594,284.95001220703125,297.86248779296875,290.9128112792969,297.2082214355469,296.99383544921875,284.95281982421875,1.0,0.592377245426178,0.3482238352298736,0.3482238352298736,1.0,1.0,-2.9255635738372803,0.7202614545822144,2.2053020000457764,0.0618504025042057,0.8350579738616943,0.8350579738616943,0.0,207.18911743164065,196.0,42380.83984375,0.0,2460.243408203125,1.0,280.63336181640625,283.4295349121094,293.850341796875,296.0697631835937,293.1499938964844,293.1499938964844,280.95001220703125,36127.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999045848846436,1.0,0.0,0.0,3.619058609008789,3.6190805435180655,6.98537633070373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6995.79833984375,0.0,1055.0650634765625,2371.396484375,0.0,2470.552734375,0.7389498949050903,1.0,0.0,3.0,1.0,0.0
18124200,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.7301843166351318,0.3010724186897278,0.2763101458549499,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8472745418548584,0.4801420569419861,0.4595899879932403,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.8855721950531006,0.5556193590164185,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7558882832527161,0.3369153141975403,0.324754536151886,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6135659217834473,0.1759322434663772,0.8203223943710327,284.9524841308594,284.95001220703125,297.86248779296875,290.9128112792969,297.2082214355469,296.99383544921875,284.95281982421875,1.0,0.592377245426178,0.3482238352298736,0.3482238352298736,1.0,1.0,-2.9255635738372803,0.7202614545822144,2.2053020000457764,0.0618504025042057,0.8350579738616943,0.8350579738616943,0.0,207.18911743164065,196.0,42380.83984375,0.0,2460.243408203125,1.0,280.63336181640625,283.4295349121094,293.850341796875,296.0697631835937,293.1499938964844,293.1499938964844,280.95001220703125,36127.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999045848846436,1.0,0.0,0.0,3.619058609008789,3.6190805435180655,6.98537633070373e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6995.79833984375,0.0,1055.0650634765625,2371.396484375,0.0,2470.552734375,0.7389498949050903,1.0,0.0,3.0,1.0,0.0
18124260,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7299626469612122,0.2991077303886413,0.2744341194629669,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8469954133033752,0.4769468903541565,0.4564492404460907,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.8852309584617615,0.5523909330368042,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7556682825088501,0.3347445130348205,0.322578877210617,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6124764680862427,0.1740671098232269,0.8113435506820679,285.041015625,284.95001220703125,297.79852294921875,290.8760986328125,297.196533203125,296.99871826171875,285.03924560546875,1.0,0.5883377194404602,0.3494019508361816,0.3494019508361816,1.0,1.0,-2.902230024337769,0.7160337567329407,2.1861963272094727,0.062602661550045,0.9424183964729308,0.9424183964729308,0.0,204.5323944091797,199.0,41406.734375,0.0,2404.88330078125,1.0,280.9329833984375,283.5420227050781,293.8041381835937,295.9475402832031,293.1499938964844,293.1499938964844,280.6499938964844,32700.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820659279823303,1.0,0.0,0.0,3.795013427734375,3.7950358390808105,7.681130682613002e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7544.751953125,0.0,1161.900390625,2371.396484375,0.0,2308.708740234375,0.7658442258834839,1.0,0.0,3.0,1.0,0.0
18124320,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7299626469612122,0.2991077303886413,0.2744341194629669,296.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8469954133033752,0.4769468903541565,0.4564492404460907,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.9990000128746032,0.8852309584617615,0.5523909330368042,296.95770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.7556682825088501,0.3347445130348205,0.322578877210617,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6124764680862427,0.1740671098232269,0.8113435506820679,285.041015625,284.95001220703125,297.79852294921875,290.8760986328125,297.196533203125,296.99871826171875,285.03924560546875,1.0,0.5883377194404602,0.3494019508361816,0.3494019508361816,1.0,1.0,-2.902230024337769,0.7160337567329407,2.1861963272094727,0.062602661550045,0.9424183964729308,0.9424183964729308,0.0,204.5323944091797,199.0,41406.734375,0.0,2404.88330078125,1.0,280.9329833984375,283.5420227050781,293.8041381835937,295.9475402832031,293.1499938964844,293.1499938964844,280.6499938964844,32700.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820659279823303,1.0,0.0,0.0,3.795013427734375,3.7950358390808105,7.681130682613002e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7544.751953125,0.0,1161.900390625,2371.396484375,0.0,2308.708740234375,0.7658442258834839,1.0,0.0,3.0,1.0,0.0
18124380,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.727506697177887,0.2960001230239868,0.2719902694225311,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8442469239234924,0.4725726544857025,0.452719122171402,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.8818169236183167,0.5534899830818176,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7532325983047485,0.3317176699638366,0.3200184404850006,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.609520435333252,0.1717595309019088,0.8018443584442139,284.8816833496094,284.95001220703125,297.735107421875,290.8394775390625,297.1755676269531,296.9911499023437,284.8821716308594,1.0,0.5858266949653625,0.3505800664424896,0.3505800664424896,1.0,1.0,-2.88163685798645,0.7126464247703552,2.1689906120300293,0.0637926906347274,0.8236700892448425,0.8236700892448425,0.0,204.3457794189453,202.0,41913.5703125,0.0,2367.2451171875,1.0,280.66436767578125,283.3707580566406,293.8727111816406,296.1127624511719,293.1499938964844,293.1499938964844,280.95001220703125,38241.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930864691734314,1.0,0.0,0.0,3.700547933578491,3.700570821762085,7.303492566279601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6996.41796875,0.0,1131.5057373046875,2371.396484375,0.0,2408.39208984375,0.754859447479248,1.0,0.0,3.0,1.0,0.0
18124440,296.94342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.727506697177887,0.2960001230239868,0.2719902694225311,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8442469239234924,0.4725726544857025,0.452719122171402,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9990000128746032,0.8818169236183167,0.5534899830818176,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7532325983047485,0.3317176699638366,0.3200184404850006,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.609520435333252,0.1717595309019088,0.8018443584442139,284.8816833496094,284.95001220703125,297.735107421875,290.8394775390625,297.1755676269531,296.9911499023437,284.8821716308594,1.0,0.5858266949653625,0.3505800664424896,0.3505800664424896,1.0,1.0,-2.88163685798645,0.7126464247703552,2.1689906120300293,0.0637926906347274,0.8236700892448425,0.8236700892448425,0.0,204.3457794189453,202.0,41913.5703125,0.0,2367.2451171875,1.0,280.66436767578125,283.3707580566406,293.8727111816406,296.1127624511719,293.1499938964844,293.1499938964844,280.95001220703125,38241.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930864691734314,1.0,0.0,0.0,3.700547933578491,3.700570821762085,7.303492566279601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6996.41796875,0.0,1131.5057373046875,2371.396484375,0.0,2408.39208984375,0.754859447479248,1.0,0.0,3.0,1.0,0.0
18124500,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.725742757320404,0.2946268618106842,0.2706204354763031,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8422827124595642,0.4705478250980377,0.4506706297397613,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.8798537850379944,0.5550467371940613,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7514649629592896,0.3302954137325287,0.3185881972312927,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.6074973940849304,0.1706303805112838,0.7966446876525879,284.990234375,284.95001220703125,297.7036437988281,290.8212585449219,297.16552734375,296.98785400390625,284.9944152832031,1.0,0.5849058032035828,0.3511691391468048,0.3511691391468048,1.0,1.0,-2.871427536010742,0.7109668850898743,2.1604607105255127,0.0643331855535507,0.8899550437927246,0.8899550437927246,0.0,204.8033905029297,202.0,41022.1640625,0.0,2351.44384765625,1.0,280.8827819824219,283.5044250488281,293.7896423339844,295.90887451171875,293.1499938964844,293.1499938964844,280.95001220703125,35249.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867148518562317,1.0,0.0,0.0,3.7255825996398926,3.725605010986328,7.402645678666886e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7121.34033203125,0.0,1127.8153076171875,2371.396484375,0.0,2350.633056640625,0.757766842842102,1.0,0.0,3.0,1.0,0.0
18124560,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7242385745048523,0.2934635281562805,0.2695558071136474,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8405326008796692,0.4687406420707702,0.448947548866272,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9990000128746032,0.8779916167259216,0.5565767884254456,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7498937249183655,0.329037070274353,0.31738942861557,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6056278944015503,0.1695994138717651,0.7920362949371338,284.9971008300781,284.95001220703125,297.6723937988281,290.8031005859375,297.15692138671875,296.9864196777344,284.9960327148437,1.0,0.5842227935791016,0.3517087697982788,0.3517087697982788,1.0,1.0,-2.86293363571167,0.7097018361091614,2.1532318592071533,0.0649099573493003,0.9103398323059082,0.9103398323059082,0.0,205.3148803710937,190.0,40892.25390625,0.0,2339.001708984375,1.0,280.93560791015625,283.510986328125,293.7651062011719,295.9031677246094,293.1499938964844,293.1499938964844,280.6499938964844,34159.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822474837303162,1.0,0.0,0.0,3.795129776000977,3.7951526641845694,7.681601914555358e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7498.79541015625,0.0,1173.345947265625,2371.396484375,0.0,2310.34228515625,0.7672898173332214,1.0,0.0,3.0,1.0,0.0
18124620,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.723680853843689,0.2902670502662658,0.2668394744396209,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8401350975036621,0.4642024338245392,0.4448586702346802,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.8728629946708679,0.5523359775543213,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.749527633190155,0.3258450329303741,0.3144908845424652,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6042859554290771,0.1671569496393203,0.7812132239341736,284.8702697753906,284.95001220703125,297.6106262207031,290.76715087890625,297.1370544433594,296.9801940917969,284.8714904785156,1.0,0.5782554149627686,0.3527880907058716,0.3527880907058716,1.0,1.0,-2.8331856727600098,0.7030220031738281,2.1301636695861816,0.0650678277015686,0.7939754724502563,0.7939754724502563,0.0,201.90782165527344,178.0,41094.27734375,0.0,2270.744140625,1.0,280.6649780273437,283.3798522949219,293.7969970703125,296.0068359375,293.1499938964844,293.1499938964844,280.95001220703125,39760.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921319603919983,1.0,0.0,0.0,3.615110397338867,3.615133047103882,6.97014343131741e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6930.04052734375,0.0,1079.1219482421875,2371.396484375,0.0,2399.718505859375,0.7420971393585205,1.0,0.0,3.0,1.0,0.0
18124680,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.723680853843689,0.2902670502662658,0.2668394744396209,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8401350975036621,0.4642024338245392,0.4448586702346802,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.8728629946708679,0.5523359775543213,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.749527633190155,0.3258450329303741,0.3144908845424652,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6042859554290771,0.1671569496393203,0.7812132239341736,284.8702697753906,284.95001220703125,297.6106262207031,290.76715087890625,297.1370544433594,296.9801940917969,284.8714904785156,1.0,0.5782554149627686,0.3527880907058716,0.3527880907058716,1.0,1.0,-2.8331856727600098,0.7030220031738281,2.1301636695861816,0.0650678277015686,0.7939754724502563,0.7939754724502563,0.0,201.90782165527344,178.0,41094.27734375,0.0,2270.744140625,1.0,280.6649780273437,283.3798522949219,293.7969970703125,296.0068359375,293.1499938964844,293.1499938964844,280.95001220703125,39760.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921319603919983,1.0,0.0,0.0,3.615110397338867,3.615133047103882,6.97014343131741e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6930.04052734375,0.0,1079.1219482421875,2371.396484375,0.0,2399.718505859375,0.7420971393585205,1.0,0.0,3.0,1.0,0.0
18124740,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7254605889320374,0.2877621948719024,0.2641803920269012,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8424616456031799,0.4603457450866699,0.4407947063446045,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.8705886602401733,0.5425193309783936,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7515696287155151,0.3230979144573211,0.3115324974060058,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6050072908401489,0.1649470925331115,0.7698507308959961,284.9774780273437,284.95001220703125,297.54998779296875,290.73175048828125,297.1215209960937,296.9794921875,284.97662353515625,1.0,0.569711446762085,0.3538674116134643,0.3538674116134643,1.0,1.0,-2.796097993850708,0.6939335465431213,2.1021645069122314,0.0642320588231086,0.8662362694740295,0.8662362694740295,0.0,195.2693023681641,181.0,39843.1328125,0.0,2175.965087890625,1.0,280.9338684082031,283.5160217285156,293.6799621582031,295.77215576171875,293.1499938964844,293.1499938964844,281.25,34909.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781681418418884,1.0,0.0,0.0,3.6867482662200928,3.68677020072937,7.249123541441804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6779.30615234375,0.0,1095.8624267578125,2371.396484375,0.0,2273.70849609375,0.7492851614952087,1.0,0.0,3.0,1.0,0.0
18124800,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7254605889320374,0.2877621948719024,0.2641803920269012,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8424616456031799,0.4603457450866699,0.4407947063446045,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.9990000128746032,0.8705886602401733,0.5425193309783936,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7515696287155151,0.3230979144573211,0.3115324974060058,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6050072908401489,0.1649470925331115,0.7698507308959961,284.9774780273437,284.95001220703125,297.54998779296875,290.73175048828125,297.1215209960937,296.9794921875,284.97662353515625,1.0,0.569711446762085,0.3538674116134643,0.3538674116134643,1.0,1.0,-2.796097993850708,0.6939335465431213,2.1021645069122314,0.0642320588231086,0.8662362694740295,0.8662362694740295,0.0,195.2693023681641,181.0,39843.1328125,0.0,2175.965087890625,1.0,280.9338684082031,283.5160217285156,293.6799621582031,295.77215576171875,293.1499938964844,293.1499938964844,281.25,34909.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781681418418884,1.0,0.0,0.0,3.6867482662200928,3.68677020072937,7.249123541441804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6779.30615234375,0.0,1095.8624267578125,2371.396484375,0.0,2273.70849609375,0.7492851614952087,1.0,0.0,3.0,1.0,0.0
18124860,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.725835382938385,0.2857045829296112,0.262171983718872,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8429167866706848,0.4569964706897735,0.4374593496322632,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.8701077103614807,0.5374971032142639,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7519415616989136,0.3207170367240906,0.3091233968734741,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6043685078620911,0.163035437464714,0.7605107426643372,285.0666198730469,284.95001220703125,297.4906921386719,290.6971130371094,297.10968017578125,296.9830017089844,285.0646057128906,1.0,0.5646643042564392,0.3551684021949768,0.3551684021949768,1.0,1.0,-2.7695040702819824,0.6887233853340149,2.080780506134033,0.0647244378924369,0.9893991947174072,0.9893991947174072,0.0,191.6292266845703,184.0,38801.48828125,0.0,2114.63427734375,1.0,281.23394775390625,283.62969970703125,293.63018798828125,295.6487731933594,293.1499938964844,293.1499938964844,280.95001220703125,32325.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614186406135559,1.0,0.0,0.0,3.8735251426696777,3.8735482692718506,8.002235176718386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7307.65625,0.0,1221.68994140625,2371.396484375,0.0,2125.02734375,0.7792280316352844,1.0,0.0,3.0,1.0,0.0
18124920,296.9461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.725835382938385,0.2857045829296112,0.262171983718872,296.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8429167866706848,0.4569964706897735,0.4374593496322632,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9990000128746032,0.8701077103614807,0.5374971032142639,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7519415616989136,0.3207170367240906,0.3091233968734741,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6043685078620911,0.163035437464714,0.7605107426643372,285.0666198730469,284.95001220703125,297.4906921386719,290.6971130371094,297.10968017578125,296.9830017089844,285.0646057128906,1.0,0.5646643042564392,0.3551684021949768,0.3551684021949768,1.0,1.0,-2.7695040702819824,0.6887233853340149,2.080780506134033,0.0647244378924369,0.9893991947174072,0.9893991947174072,0.0,191.6292266845703,184.0,38801.48828125,0.0,2114.63427734375,1.0,281.23394775390625,283.62969970703125,293.63018798828125,295.6487731933594,293.1499938964844,293.1499938964844,280.95001220703125,32325.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614186406135559,1.0,0.0,0.0,3.8735251426696777,3.8735482692718506,8.002235176718386e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7307.65625,0.0,1221.68994140625,2371.396484375,0.0,2125.02734375,0.7792280316352844,1.0,0.0,3.0,1.0,0.0
18124980,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.723723292350769,0.2825252115726471,0.2596639990806579,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8406179547309875,0.4524899125099182,0.4336041510105133,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.866446852684021,0.5373819470405579,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7498291730880737,0.3174847960472107,0.3063611686229706,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6015576124191284,0.1606833040714264,0.7507336735725403,284.87628173828125,284.95001220703125,297.43292236328125,290.66339111328125,297.0931396484375,296.97979736328125,284.87615966796875,1.0,0.5614814162254333,0.3564693927764892,0.3564693927764892,1.0,1.0,-2.746650457382202,0.6846701502799988,2.0619802474975586,0.0657474175095558,0.8597899675369263,0.8597899675369263,0.0,190.7407073974609,187.0,39435.6953125,0.0,2073.208251953125,1.0,280.9622802734375,283.4236755371094,293.7039489746094,295.8219299316406,293.1499938964844,293.1499938964844,281.25,37454.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737588286399841,1.0,0.0,0.0,3.829373598098755,3.829397439956665,7.820851806172868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6776.96142578125,0.0,1226.3958740234375,2371.396484375,0.0,2234.289794921875,0.7760507464408875,1.0,0.0,3.0,1.0,0.0
18125040,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.723723292350769,0.2825252115726471,0.2596639990806579,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8406179547309875,0.4524899125099182,0.4336041510105133,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.866446852684021,0.5373819470405579,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7498291730880737,0.3174847960472107,0.3063611686229706,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6015576124191284,0.1606833040714264,0.7507336735725403,284.87628173828125,284.95001220703125,297.43292236328125,290.66339111328125,297.0931396484375,296.97979736328125,284.87615966796875,1.0,0.5614814162254333,0.3564693927764892,0.3564693927764892,1.0,1.0,-2.746650457382202,0.6846701502799988,2.0619802474975586,0.0657474175095558,0.8597899675369263,0.8597899675369263,0.0,190.7407073974609,187.0,39435.6953125,0.0,2073.208251953125,1.0,280.9622802734375,283.4236755371094,293.7039489746094,295.8219299316406,293.1499938964844,293.1499938964844,281.25,37454.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737588286399841,1.0,0.0,0.0,3.829373598098755,3.829397439956665,7.820851806172868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6776.96142578125,0.0,1226.3958740234375,2371.396484375,0.0,2234.289794921875,0.7760507464408875,1.0,0.0,3.0,1.0,0.0
18125100,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.721950888633728,0.281065285205841,0.2582089602947235,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8386999368667603,0.4503462016582489,0.4314362704753876,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.8642248511314392,0.5385890603065491,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7480646371841431,0.3159222304821014,0.3047923147678375,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.5994357466697693,0.1594961881637573,0.7452753782272339,284.9893493652344,284.95001220703125,297.4046936035156,290.6469116210937,297.0850830078125,296.9783020019531,284.9950256347656,1.0,0.5603064298629761,0.3571198880672455,0.3571198880672455,1.0,1.0,-2.7352993488311768,0.6826505064964294,2.0526487827301025,0.0662057101726532,0.92739075422287,0.92739075422287,0.0,190.966537475586,187.0,38489.09765625,0.0,2055.955810546875,1.0,281.1856994628906,283.5653076171875,293.6173400878906,295.6141662597656,293.1499938964844,293.1499938964844,281.25,35204.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673380374908447,1.0,0.0,0.0,3.847349882125856,3.8473732471466064,7.894450391177088e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6900.2333984375,0.0,1223.2286376953125,2371.396484375,0.0,2177.236328125,0.7786990404129028,1.0,0.0,3.0,1.0,0.0
18125160,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.72043776512146,0.2798694670200348,0.2570845782756805,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8369803428649902,0.4484725892543793,0.4296190142631531,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.8621809482574463,0.5398405194282532,296.93609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7464806437492371,0.314556747674942,0.3034700453281402,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.597447395324707,0.1584171205759048,0.7403931021690369,285.0041809082031,284.95001220703125,297.3768920898437,290.6307067871094,297.0782165527344,296.9781799316406,285.0032043457031,1.0,0.5594111680984497,0.3577629625797272,0.3577629625797272,1.0,1.0,-2.72580885887146,0.6812052726745605,2.0446035861968994,0.0668229386210441,0.9544640183448792,0.9544640183448792,0.0,191.2854919433593,190.0,38333.79296875,0.0,2042.221923828125,1.0,281.23687744140625,283.5781555175781,293.5915222167969,295.60626220703125,293.1499938964844,293.1499938964844,280.95001220703125,34169.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625647783279419,1.0,0.0,0.0,3.9133477210998535,3.913371562957764,8.167618830157153e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7269.58642578125,0.0,1269.1905517578125,2371.396484375,0.0,2135.10595703125,0.7880117297172546,1.0,0.0,3.0,1.0,0.0
18125220,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7164052724838257,0.2766170799732208,0.2544988691806793,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.832576334476471,0.443821907043457,0.4256052076816559,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.8555492162704468,0.5439095497131348,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.742459774017334,0.3111679255962372,0.3005672693252563,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.5925792455673218,0.1558841913938522,0.7300336360931396,284.85650634765625,284.95001220703125,297.32281494140625,290.59930419921875,297.0627746582031,296.97540283203125,284.8577575683594,1.0,0.5581163763999939,0.3590490818023681,0.3590490818023681,1.0,1.0,-2.7068328857421875,0.6782747507095337,2.028558254241944,0.0681207478046417,0.8236309289932251,0.8236309289932251,0.0,192.770263671875,178.0,38760.66796875,0.0,2018.88623046875,1.0,280.9633483886719,283.42156982421875,293.63238525390625,295.72430419921875,293.1499938964844,293.1499938964844,281.25,39453.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773054301738739,1.0,0.0,0.0,3.765301465988159,3.76532506942749,7.561327493021963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6720.439453125,0.0,1190.88671875,2371.396484375,0.0,2228.009033203125,0.7671635746955872,1.0,0.0,3.0,1.0,0.0
18125280,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7164052724838257,0.2766170799732208,0.2544988691806793,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.832576334476471,0.443821907043457,0.4256052076816559,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.8555492162704468,0.5439095497131348,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.742459774017334,0.3111679255962372,0.3005672693252563,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.5925792455673218,0.1558841913938522,0.7300336360931396,284.85650634765625,284.95001220703125,297.32281494140625,290.59930419921875,297.0627746582031,296.97540283203125,284.8577575683594,1.0,0.5581163763999939,0.3590490818023681,0.3590490818023681,1.0,1.0,-2.7068328857421875,0.6782747507095337,2.028558254241944,0.0681207478046417,0.8236309289932251,0.8236309289932251,0.0,192.770263671875,178.0,38760.66796875,0.0,2018.88623046875,1.0,280.9633483886719,283.42156982421875,293.63238525390625,295.72430419921875,293.1499938964844,293.1499938964844,281.25,39453.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773054301738739,1.0,0.0,0.0,3.765301465988159,3.76532506942749,7.561327493021963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6720.439453125,0.0,1190.88671875,2371.396484375,0.0,2228.009033203125,0.7671635746955872,1.0,0.0,3.0,1.0,0.0
18125340,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7156330943107605,0.2740064561367035,0.251846581697464,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8319398164749146,0.4398532509803772,0.4215377271175384,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8501426577568054,0.5400368571281433,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7417404651641846,0.3081920146942138,0.2975059747695923,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.5905893445014954,0.153495118021965,0.7185097932815552,284.9854736328125,284.95001220703125,297.2708435058594,290.5692749023437,297.04852294921875,296.9736022949219,284.9847717285156,1.0,0.5522179007530212,0.3603352010250091,0.3603352010250091,1.0,1.0,-2.676589250564575,0.6716015934944153,2.0049877166748047,0.068304643034935,0.908661723136902,0.908661723136902,0.0,189.6501617431641,166.0,37529.25390625,0.0,1957.158203125,1.0,281.2354736328125,283.57861328125,293.5165405273437,295.4942321777344,293.1499938964844,293.1499938964844,280.95001220703125,34840.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587926387786865,1.0,0.0,0.0,3.8270320892333984,3.8270552158355713,7.811290174686292e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7185.1064453125,0.0,1204.0,2371.396484375,0.0,2101.9912109375,0.7736650705337524,1.0,0.0,3.0,1.0,0.0
18125400,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7156330943107605,0.2740064561367035,0.251846581697464,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8319398164749146,0.4398532509803772,0.4215377271175384,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.8501426577568054,0.5400368571281433,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7417404651641846,0.3081920146942138,0.2975059747695923,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.5905893445014954,0.153495118021965,0.7185097932815552,284.9854736328125,284.95001220703125,297.2708435058594,290.5692749023437,297.04852294921875,296.9736022949219,284.9847717285156,1.0,0.5522179007530212,0.3603352010250091,0.3603352010250091,1.0,1.0,-2.676589250564575,0.6716015934944153,2.0049877166748047,0.068304643034935,0.908661723136902,0.908661723136902,0.0,189.6501617431641,166.0,37529.25390625,0.0,1957.158203125,1.0,281.2354736328125,283.57861328125,293.5165405273437,295.4942321777344,293.1499938964844,293.1499938964844,280.95001220703125,34840.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587926387786865,1.0,0.0,0.0,3.8270320892333984,3.8270552158355713,7.811290174686292e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7185.1064453125,0.0,1204.0,2371.396484375,0.0,2101.9912109375,0.7736650705337524,1.0,0.0,3.0,1.0,0.0
18125460,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7170860767364502,0.2708382606506347,0.2490383833646774,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8338509798049927,0.4352921843528747,0.4172907769680023,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.8454014658927917,0.5306722521781921,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7432765960693359,0.3047839403152466,0.2942804098129272,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5907362699508667,0.1509293615818023,0.7065065503120422,284.8565368652344,284.95001220703125,297.22119140625,290.54083251953125,297.0336303710937,296.9703674316406,284.8583068847656,1.0,0.5436505079269409,0.3616515696048736,0.3616515696048736,1.0,1.0,-2.6385672092437744,0.6623751521110535,1.9761921167373653,0.067632257938385,0.7823083996772766,0.7823083996772766,0.0,183.41421508789065,169.0,37518.72265625,0.0,1870.8121337890625,1.0,280.9648132324219,283.4522399902344,293.5572814941406,295.5924377441406,293.1499938964844,293.1499938964844,281.25,40816.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659947276115417,1.0,0.0,0.0,3.6007497310638428,3.6007723808288574,6.914876280461613e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6638.2919921875,0.0,1076.43310546875,2371.396484375,0.0,2165.355224609375,0.7407996654510498,1.0,0.0,3.0,1.0,0.0
18125520,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7170860767364502,0.2708382606506347,0.2490383833646774,296.827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.8338509798049927,0.4352921843528747,0.4172907769680023,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.9990000128746032,0.8454014658927917,0.5306722521781921,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7432765960693359,0.3047839403152466,0.2942804098129272,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.5907362699508667,0.1509293615818023,0.7065065503120422,284.8565368652344,284.95001220703125,297.22119140625,290.54083251953125,297.0336303710937,296.9703674316406,284.8583068847656,1.0,0.5436505079269409,0.3616515696048736,0.3616515696048736,1.0,1.0,-2.6385672092437744,0.6623751521110535,1.9761921167373653,0.067632257938385,0.7823083996772766,0.7823083996772766,0.0,183.41421508789065,169.0,37518.72265625,0.0,1870.8121337890625,1.0,280.9648132324219,283.4522399902344,293.5572814941406,295.5924377441406,293.1499938964844,293.1499938964844,281.25,40816.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659947276115417,1.0,0.0,0.0,3.6007497310638428,3.6007723808288574,6.914876280461613e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6638.2919921875,0.0,1076.43310546875,2371.396484375,0.0,2165.355224609375,0.7407996654510498,1.0,0.0,3.0,1.0,0.0
18125580,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7166445851325989,0.2683740854263305,0.2465191483497619,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8335246443748474,0.4314308166503906,0.4133415222167969,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.842654287815094,0.5263103246688843,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7427960634231567,0.3018620908260345,0.2912616431713104,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.5890055894851685,0.1486678272485733,0.6953952312469482,284.9794616699219,284.95001220703125,297.1741027832031,290.5140991210937,297.0219421386719,296.970458984375,284.97918701171875,1.0,0.5383456349372864,0.3629679381847381,0.3629679381847381,1.0,1.0,-2.608558177947998,0.6557262539863586,1.952831983566284,0.0674509555101394,0.8608534336090088,0.8608534336090088,0.0,180.1121826171875,172.0,36352.8984375,0.0,1811.3785400390625,1.0,281.2335510253906,283.6020812988281,293.4471435546875,295.3647155761719,293.1499938964844,293.1499938964844,281.54998779296875,34997.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488094568252563,1.0,0.0,0.0,3.666102647781372,3.6661245822906494,7.168161459958355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6502.9736328125,0.0,1081.1533203125,2371.396484375,0.0,2015.1602783203125,0.745870053768158,1.0,0.0,3.0,1.0,0.0
18125640,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7166445851325989,0.2683740854263305,0.2465191483497619,296.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8335246443748474,0.4314308166503906,0.4133415222167969,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.842654287815094,0.5263103246688843,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7427960634231567,0.3018620908260345,0.2912616431713104,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.5890055894851685,0.1486678272485733,0.6953952312469482,284.9794616699219,284.95001220703125,297.1741027832031,290.5140991210937,297.0219421386719,296.970458984375,284.97918701171875,1.0,0.5383456349372864,0.3629679381847381,0.3629679381847381,1.0,1.0,-2.608558177947998,0.6557262539863586,1.952831983566284,0.0674509555101394,0.8608534336090088,0.8608534336090088,0.0,180.1121826171875,172.0,36352.8984375,0.0,1811.3785400390625,1.0,281.2335510253906,283.6020812988281,293.4471435546875,295.3647155761719,293.1499938964844,293.1499938964844,281.54998779296875,34997.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488094568252563,1.0,0.0,0.0,3.666102647781372,3.6661245822906494,7.168161459958355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6502.9736328125,0.0,1081.1533203125,2371.396484375,0.0,2015.1602783203125,0.745870053768158,1.0,0.0,3.0,1.0,0.0
18125700,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7160431146621704,0.2673172056674957,0.2454930990934372,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.8328376412391663,0.4296705424785614,0.4116018116474151,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9990000128746032,0.8413373231887817,0.5254839658737183,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.742110550403595,0.3005450069904327,0.2899499535560608,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.5877732038497925,0.1476482897996902,0.6905663013458252,285.0766906738281,284.95001220703125,297.15155029296875,290.50146484375,297.0171813964844,296.9715881347656,285.0819396972656,1.0,0.5364960432052612,0.3636261224746704,0.3636261224746704,1.0,1.0,-2.59686017036438,0.6534653306007385,1.943394899368286,0.067751221358776,0.949633240699768,0.949633240699768,0.0,179.28485107421875,172.0,35504.921875,0.0,1790.5535888671875,1.0,281.4759521484375,283.724609375,293.3988952636719,295.2176513671875,293.1499938964844,293.1499938964844,281.54998779296875,32675.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367391586303711,1.0,0.0,0.0,3.7552649974823,3.755287170410156,7.521071552218928e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6641.95556640625,0.0,1130.82666015625,2371.396484375,0.0,1911.8677978515625,0.7599332332611084,1.0,0.0,3.0,1.0,0.0
18125760,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7152994871139526,0.2663313746452331,0.2446061372756958,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8319437503814697,0.4279824495315552,0.4100123941898346,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.9990000128746032,0.8399211764335632,0.5252636075019836,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7412527203559875,0.2992917895317077,0.288760095834732,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.5864031314849854,0.1466823816299438,0.6861565709114075,285.08221435546875,284.95001220703125,297.1297302246094,290.48931884765625,297.01300048828125,296.9732666015625,285.0800476074219,1.0,0.5350806713104248,0.3644222021102905,0.3644222021102905,1.0,1.0,-2.586889266967773,0.6520739197731018,1.9348152875900269,0.0685431584715843,0.998188853263855,0.998188853263855,0.0,178.830810546875,175.0,35416.15625,0.0,1774.0302734375,1.0,281.5343322753906,283.724365234375,293.4110412597656,295.2596740722656,293.1499938964844,293.1499938964844,281.25,32007.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298320531845093,1.0,0.0,0.0,3.868119716644287,3.868142604827881,7.979916745171067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7008.47900390625,0.0,1214.7716064453125,2371.396484375,0.0,1853.660888671875,0.7779342532157898,1.0,0.0,3.0,1.0,0.0
18125820,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7119565606117249,0.2631871402263641,0.2421833723783493,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8284133076667786,0.4234399497509002,0.4061492085456848,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8338533639907837,0.5274827480316162,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7379745841026306,0.2958855628967285,0.2858862578868866,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.5821051597595215,0.1442528814077377,0.676287829875946,284.8807373046875,284.95001220703125,297.0882873535156,290.4665832519531,297.0012512207031,296.97149658203125,284.8799133300781,1.0,0.5330645442008972,0.3660143613815307,0.3660143613815307,1.0,1.0,-2.566694736480713,0.6492024660110474,1.917492389678955,0.070193663239479,0.8697288632392883,0.8697288632392883,0.0,179.2941436767578,163.0,36094.9140625,0.0,1746.9285888671875,1.0,281.2621765136719,283.5049743652344,293.50958251953125,295.4598693847656,293.1499938964844,293.1499938964844,281.54998779296875,36999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427992820739746,1.0,0.0,0.0,3.848195552825928,3.848219394683838,7.897921818766918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6518.93212890625,0.0,1238.0714111328125,2371.396484375,0.0,1963.48583984375,0.7788161039352417,1.0,0.0,3.0,1.0,0.0
18125880,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7119565606117249,0.2631871402263641,0.2421833723783493,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8284133076667786,0.4234399497509002,0.4061492085456848,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9990000128746032,0.8338533639907837,0.5274827480316162,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7379745841026306,0.2958855628967285,0.2858862578868866,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.5821051597595215,0.1442528814077377,0.676287829875946,284.8807373046875,284.95001220703125,297.0882873535156,290.4665832519531,297.0012512207031,296.97149658203125,284.8799133300781,1.0,0.5330645442008972,0.3660143613815307,0.3660143613815307,1.0,1.0,-2.566694736480713,0.6492024660110474,1.917492389678955,0.070193663239479,0.8697288632392883,0.8697288632392883,0.0,179.2941436767578,163.0,36094.9140625,0.0,1746.9285888671875,1.0,281.2621765136719,283.5049743652344,293.50958251953125,295.4598693847656,293.1499938964844,293.1499938964844,281.54998779296875,36999.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427992820739746,1.0,0.0,0.0,3.848195552825928,3.848219394683838,7.897921818766918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6518.93212890625,0.0,1238.0714111328125,2371.396484375,0.0,1963.48583984375,0.7788161039352417,1.0,0.0,3.0,1.0,0.0
