time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125940,296.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.7113630175590515,0.0,0.2394124269485473,296.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.8280744552612305,0.0,0.4019670486450195,296.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.0,0.5227394104003906,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.7373955845832825,0.0,0.2826001942157745,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.5801387429237366,0.0,0.6645181775093079,285.0049133300781,294.1499938964844,297.04998779296875,290.4460754394531,296.9902038574219,296.9696044921875,285.0038146972656,0.0,0.0,0.3676064908504486,0.3676064908504486,1.0,1.0,-2.534563064575196,0.6422869563102722,1.8922760486602783,0.0705676600337028,0.0,0.0,0.0,175.7839813232422,60.0,34886.89453125,0.0,1686.1412353515625,0.0,281.5364990234375,283.6571960449219,293.4048767089844,295.25323486328125,293.1499938964844,293.1499938964844,278.1499938964844,34136.68359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.931806802749634,3.931830644607544,8.244852551797521e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1284.3648681640625,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00506591796875,0.7113630175590515,0.0,0.2394124269485473,296.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.8280744552612305,0.0,0.4019670486450195,296.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.0,0.5227394104003906,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.7373955845832825,0.0,0.2826001942157745,296.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.5801387429237366,0.0,0.6645181775093079,285.0049133300781,294.1499938964844,297.04998779296875,290.4460754394531,296.9902038574219,296.9696044921875,285.0038146972656,0.0,0.0,0.3676064908504486,0.3676064908504486,1.0,1.0,-2.534563064575196,0.6422869563102722,1.8922760486602783,0.0705676600337028,0.0,0.0,0.0,175.7839813232422,60.0,34886.89453125,0.0,1686.1412353515625,0.0,281.5364990234375,283.6571960449219,293.4048767089844,295.25323486328125,293.1499938964844,293.1499938964844,278.1499938964844,34136.68359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.931806802749634,3.931830644607544,8.244852551797521e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1284.3648681640625,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0007924935198388,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.3612606227397918,0.0,0.0008345474489033,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.3612606227397918,0.0,0.0006163978832773,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,0.000834537204355,297.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0039585414342582,285.5303955078125,294.1499938964844,297.0289306640625,290.4346008300781,296.91925048828125,296.96221923828125,283.9098205566406,0.0,0.0,0.2830978035926819,0.2830978035926819,1.0,1.0,-0.0084454584866762,0.0020128341857343,0.0064326240681111,-0.0172741934657096,0.0,0.0,0.0,-0.0469092987477779,60.0,1599.760498046875,0.0,-4.86302860736032e-06,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,-2.3283064365386963e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6235587396302547e-16,-1.624094090922699e-16,-7.94528132451218e-22,-1.7878564975053534e-14,-1.787851754120849e-14,-4.751439822073671e-20,0.0,0.0,-0.0,0.0,0.0,8.181623645067837e-29,8.532925063244979e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637145996094,0.0,0.0,0.0008840621449053,297.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4702453613281,0.0,0.0,0.0014398447237908,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.000713569635991,297.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0010342560708522,297.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,0.0026153745129704,285.51153564453125,294.1499938964844,297.0133361816406,290.4256591796875,296.9256286621094,296.9668273925781,283.5302124023437,0.0,0.0,0.2205639034509658,0.2205639034509658,1.0,1.0,-0.0079031037166714,0.0012091100215911,0.0066939941607415,-0.0180715937167406,0.0,0.0,0.0,-0.044341716915369,60.0,753.4099731445312,0.0,-4.391914444568101e-06,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0411426060981797e-26,3.685645971598031e-26,4.7583544885127786e-29,4.991386073566974e-18,4.987263818984316e-18,4.121891883346455e-21,0.0,0.0,-0.0,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,9.566294465912506e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0001003652942017,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,7.341954187722877e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0001006621678243,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0004791650862898,285.4616394042969,294.1499938964844,296.9766540527344,290.40313720703125,296.7392883300781,296.7899475097656,283.3026428222656,0.0,0.0,0.0735213011503219,0.0735213011503219,1.0,1.0,0.0017530883196741,1.3344911167223472e-05,-0.0017664332408457,-0.0177222825586795,0.0,0.0,0.0,0.006025640759617,60.0,133.28909301757812,-0.0,-7.083960440468219e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.000093066660285e-38,-4.8015368565825e-38,-2.6641166907693556e-38,6.7161281937366504e-21,3.273614126205491e-21,3.4425140675311605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290771484375,0.0,0.0,9.566294465912506e-05,297.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0001003652942017,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360046386719,0.0,0.0,7.341954187722877e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0001006621678243,297.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0004791650862898,285.4616394042969,294.1499938964844,296.9766540527344,290.40313720703125,296.7392883300781,296.7899475097656,283.3026428222656,0.0,0.0,0.0735213011503219,0.0735213011503219,1.0,1.0,0.0017530883196741,1.3344911167223472e-05,-0.0017664332408457,-0.0177222825586795,0.0,0.0,0.0,0.006025640759617,60.0,133.28909301757812,-0.0,-7.083960440468219e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.000093066660285e-38,-4.8015368565825e-38,-2.6641166907693556e-38,6.7161281937366504e-21,3.273614126205491e-21,3.4425140675311605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.79309406829998e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27740478515625,0.0,0.0,0.0001031206629704,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,7.615164940943941e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,0.0001031249848892,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0004891951102763,285.2417297363281,294.1499938964844,296.9583435058594,290.3911437988281,296.6311950683594,296.6923828125,283.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,0.0052456445991992,8.399685391680123e-09,-0.0052456529811024,-0.017539357766509,0.0,0.0,0.0,0.0242197811603546,60.0,70.55210876464844,-0.0,-7.42579118195863e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.809089250273721e-45,-1.2611686178923354e-44,-7.006492321624085e-45,6.5977109074805056e-21,3.2972972199496137e-21,3.300413687530893e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.644694364396857e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001015648740576,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,7.501574873458594e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0001015636735246,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.0004817578301299,285.11346435546875,294.1499938964844,296.94000244140625,290.3786926269531,296.1537475585937,296.3600769042969,283.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,0.0023171124048531,5.764854815737408e-09,-0.0023171182256191,-0.0174704007804393,0.0,0.0,0.0,0.0089990869164466,60.0,64.64203643798828,-0.0,-7.202481810963945e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.5955330960240176e-21,3.2977322167854147e-21,3.2978010811869965e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.506585047347472e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0001001106284093,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,7.39419338060543e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001001093332888,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004748587962239,285.0660095214844,294.1499938964844,296.9033203125,290.3524475097656,296.0793151855469,296.4266662597656,283.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008980119600892,7.279081781774721e-09,0.0008980046841315,-0.0182358380407094,0.0,0.0,0.0,-0.0078478893265128,60.0,23.944074630737305,0.0,-6.99766218303921e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595483416719652e-21,3.297741708359826e-21,3.297741708359826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.506585047347472e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541442871094,0.0,0.0,0.0001001106284093,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,7.39419338060543e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,0.0001001093332888,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004748587962239,285.0660095214844,294.1499938964844,296.9033203125,290.3524475097656,296.0793151855469,296.4266662597656,283.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008980119600892,7.279081781774721e-09,0.0008980046841315,-0.0182358380407094,0.0,0.0,0.0,-0.0078478893265128,60.0,23.944074630737305,0.0,-6.99766218303921e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595483416719652e-21,3.297741708359826e-21,3.297741708359826e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.502733882982284e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0001000700503936,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.391195686068386e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0001000687771011,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004746665945276,285.05987548828125,294.1499938964844,296.8666687011719,290.3245544433594,296.0738830566406,296.5286560058594,283.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126719716936,7.346118380269217e-09,0.001012664521113,-0.0182973891496658,0.0,0.0,0.0,-0.0084545901045203,60.0,11.966344833374023,0.0,-6.991963630298417e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595483012822869e-21,3.2977415064114346e-21,3.2977415064114346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.502733882982284e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0001000700503936,299.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,7.391195686068386e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15057373046875,0.0,0.0,0.0001000687771011,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004746665945276,285.05987548828125,294.1499938964844,296.8666687011719,290.3245544433594,296.0738830566406,296.5286560058594,283.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126719716936,7.346118380269217e-09,0.001012664521113,-0.0182973891496658,0.0,0.0,0.0,-0.0084545901045203,60.0,11.966344833374023,0.0,-6.991963630298417e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595483012822869e-21,3.2977415064114346e-21,3.2977415064114346e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.503380715614183e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001000768461381,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.391696999548003e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001000755873974,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0004746991035062,285.0534973144531,294.1499938964844,296.8299865722656,290.2951965332031,296.0877685546875,296.6128234863281,283.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539374589870485e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.63132667541504,0.0,-6.992886625312168e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.503380715614183e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001000768461381,299.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.391696999548003e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,0.0001000755873974,298.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0004746991035062,285.0534973144531,294.1499938964844,296.8299865722656,290.2951965332031,296.0877685546875,296.6128234863281,283.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.3539374589870485e-09,0.0010127339046448,-0.0183178670704364,0.0,0.0,0.0,-0.0084584783762693,60.0,9.63132667541504,0.0,-6.992886625312168e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.503469482297078e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0001000777629087,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.391763938358054e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.00010007651872,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004747037310153,285.0469055175781,294.1499938964844,296.7933349609375,290.2645263671875,296.1007080078125,296.66473388671875,283.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.294958114624023,0.0,-6.992988943466116e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.503469482297078e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,0.0001000777629087,299.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,7.391763938358054e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.00010007651872,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0004747037310153,285.0469055175781,294.1499938964844,296.7933349609375,290.2645263671875,296.1007080078125,296.66473388671875,283.5560607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354799436143366e-09,0.0010127412388101,-0.0183201245963573,0.0,0.0,0.0,-0.008458905853331,60.0,9.294958114624023,0.0,-6.992988943466116e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,9.503294131718576e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001000759075395,299.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,7.391626422759145e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,0.0001000746633508,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0004746950580738,285.04351806640625,294.1499938964844,296.7749938964844,290.24871826171875,296.1068115234375,296.6806030273437,283.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012728898786,7.352490172252146e-09,0.0010127215646207,-0.0183140747249126,0.0,0.0,0.0,-0.0084577612578868,60.0,9.239221572875977,0.0,-6.992716095055584e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,9.502992179477587e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0001000727133941,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.391389954136685e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001000714837573,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004746800696011,285.04010009765625,294.1499938964844,296.75665283203125,290.232666015625,296.1127014160156,296.69158935546875,283.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126956040039,7.348603947576748e-09,0.0010126882698386,-0.018303895369172,0.0,0.0,0.0,-0.00845583435148,60.0,9.21021842956543,0.0,-6.992257084448283e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.501968452241272e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.000100061915873,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,7.390591781586409e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001000607007881,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.000474629108794,285.0331726074219,294.1499938964844,296.7200012207031,290.19976806640625,296.12384033203125,296.7030029296875,283.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,10.116068840026855,0.0,-6.990723022681777e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.501968452241272e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,0.000100061915873,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,7.390591781586409e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001000607007881,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.000474629108794,285.0331726074219,294.1499938964844,296.7200012207031,290.19976806640625,296.12384033203125,296.7030029296875,283.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.3356130059210045e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,10.116068840026855,0.0,-6.990723022681777e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.500375017523766e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001000451156869,299.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.389350503217429e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0001000439151539,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004745496844407,285.0260925292969,294.1499938964844,296.6833190917969,290.166015625,296.1341857910156,296.7022399902344,283.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,12.80706024169922,0.0,-6.988350520487074e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,9.500375017523766e-05,298.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,0.0001000451156869,299.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.389350503217429e-05,298.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0001000439151539,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004745496844407,285.0260925292969,294.1499938964844,296.6833190917969,290.166015625,296.1341857910156,296.7022399902344,283.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,12.80706024169922,0.0,-6.988350520487074e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.49821769609116e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001000223710434,299.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.387669757008553e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001000211850623,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004744420875795,285.0188903808594,294.1499938964844,296.64666748046875,290.13153076171875,296.1437072753906,296.6920471191406,283.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.133943557739258,0.0,-6.98514881491974e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.49821769609116e-05,298.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001000223710434,299.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,7.387669757008553e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,0.0001000211850623,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004744420875795,285.0188903808594,294.1499938964844,296.64666748046875,290.13153076171875,296.1437072753906,296.6920471191406,283.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,14.133943557739258,0.0,-6.98514881491974e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.495495760347694e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.999369649449363e-05,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,7.385550998151302e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.999252506531776e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0004743063182104,285.0115966796875,294.1499938964844,296.6099853515625,290.0964660644531,296.1523132324219,296.6747436523437,283.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.008054733276367,0.0,-6.981119327065245e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.495495760347694e-05,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.999369649449363e-05,299.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,7.385550998151302e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.999252506531776e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0004743063182104,285.0115966796875,294.1499938964844,296.6099853515625,290.0964660644531,296.1523132324219,296.6747436523437,283.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,14.008054733276367,0.0,-6.981119327065245e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.493911784375086e-05,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.997699817176908e-05,299.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.384317723335698e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.997584129450844e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0004742272722069,285.0079040527344,294.1499938964844,296.5916748046875,290.0787658691406,296.15631103515625,296.6639709472656,283.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.234400190014867e-09,0.0010117117781192,-0.0180047750473022,0.0,0.0,0.0,-0.0083992192521691,60.0,13.84276008605957,0.0,-6.978776667665444e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,9.492207755101845e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10040283203125,0.0,0.0,9.995904838433488e-05,299.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,7.382991316262633e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.995789150707424e-05,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0004741422308143,285.00421142578125,294.1499938964844,296.5733337402344,290.0610046386719,296.1600646972656,296.6522216796875,283.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115365730598,7.213052377608163e-09,0.0010115293553099,-0.0179488603025674,0.0,0.0,0.0,-0.0083886366337537,60.0,13.664546012878418,0.0,-6.976257793667173e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.488384966971351e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.991876868298276e-05,299.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.380016177194193e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.991763363359496e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004739514552056,284.99676513671875,294.1499938964844,296.5366516113281,290.02520751953125,296.16705322265625,296.6264038085937,283.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.300800323486328,0.0,-6.970613952717032e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.488384966971351e-05,298.921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.991876868298276e-05,299.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,7.380016177194193e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.991763363359496e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004739514552056,284.99676513671875,294.1499938964844,296.5366516113281,290.02520751953125,296.16705322265625,296.6264038085937,283.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165195547997882e-09,0.0010111200390383,-0.0178235135972499,0.0,0.0,0.0,-0.0083649111911654,60.0,13.300800323486328,0.0,-6.970613952717032e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.484011388849468e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.987269731936976e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.376612484222278e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.987156954593956e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004737331473734,284.9892883300781,294.1499938964844,296.5,289.98931884765625,296.1732482910156,296.5980224609375,283.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104748755601585e-09,0.0010106521658599,-0.0176801867783069,0.0,0.0,0.0,-0.0083377845585346,60.0,12.946325302124023,0.0,-6.964162935219066e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,9.484011388849468e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.987269731936976e-05,299.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,7.376612484222278e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,9.987156954593956e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0004737331473734,284.9892883300781,294.1499938964844,296.5,289.98931884765625,296.1732482910156,296.5980224609375,283.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106592671945,7.1104748755601585e-09,0.0010106521658599,-0.0176801867783069,0.0,0.0,0.0,-0.0083377845585346,60.0,12.946325302124023,0.0,-6.964162935219066e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.47902226471342e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.98201358015649e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.37273003323935e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.981902985600756e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004734841058962,284.98175048828125,294.1499938964844,296.4633483886719,289.95343017578125,296.1787414550781,296.56793212890625,283.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088779271211e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,12.606206893920898,0.0,-6.956812370617629e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,9.47902226471342e-05,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.98201358015649e-05,299.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.37273003323935e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,9.981902985600756e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004734841058962,284.98175048828125,294.1499938964844,296.4633483886719,289.95343017578125,296.1787414550781,296.56793212890625,283.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101258521899,7.048088779271211e-09,0.0010101187508553,-0.0175167806446552,0.0,0.0,0.0,-0.0083068571984767,60.0,12.606206893920898,0.0,-6.956812370617629e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.47330700000748e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.975993452826516e-05,299.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.3682822403498e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.97588358586654e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004731987719424,284.9742126464844,294.1499938964844,296.4266662597656,289.9176940917969,296.1834716796875,296.536376953125,283.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714445888996,60.0,12.284215927124023,0.0,-6.948400255168964e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.47330700000748e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,9.975993452826516e-05,299.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653686523437,0.0,0.0,7.3682822403498e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.97588358586654e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004731987719424,284.9742126464844,294.1499938964844,296.4266662597656,289.9176940917969,296.1834716796875,296.536376953125,283.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009514904581,6.9766570298668285e-09,0.0010095079196617,-0.0173296798020601,0.0,0.0,0.0,-0.0082714445888996,60.0,12.284215927124023,0.0,-6.948400255168964e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,9.47012667893432e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.972643601940943e-05,299.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,7.365807687165216e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727233886719,0.0,0.0,9.972534462576732e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,0.0004730400105472,284.9704284667969,294.1499938964844,296.4083251953125,289.8999328613281,296.1854858398437,296.52020263671875,284.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091750882565,6.936921703726284e-09,0.0010091682197526,-0.0172256007790565,0.0,0.0,0.0,-0.0082517461851239,60.0,12.130069732666016,0.0,-6.94372346288219e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.466765186516568e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.969102393370122e-05,299.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.363191980402917e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.968994709197432e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,0.000472872168757,284.9666442871094,294.1499938964844,296.3900146484375,289.8822326660156,296.1873474121094,296.5038452148437,284.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008816063404,6.8949277398644435e-09,0.0010088091949,-0.0171156041324138,0.0,0.0,0.0,-0.0082309292629361,60.0,11.979877471923828,0.0,-6.938782348697714e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
