time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128220,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.459380089538172e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.96132439468056e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,7.357446884270757e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.961217438103632e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0004725034523289,284.9591064453125,294.1499938964844,296.35333251953125,289.8472595214844,296.1905212402344,296.4707336425781,284.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802700180941201e-09,0.0010080204810947,-0.0168740283697843,0.0,0.0,0.0,-0.0081852078437805,60.0,11.690081596374512,0.0,-6.927936624379073e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,9.459380089538172e-05,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.061279296875,0.0,0.0,9.96132439468056e-05,299.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0524597167969,0.0,0.0,7.357446884270757e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.961217438103632e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,0.0004725034523289,284.9591064453125,294.1499938964844,296.35333251953125,289.8472595214844,296.1905212402344,296.4707336425781,284.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080273495987,6.802700180941201e-09,0.0010080204810947,-0.0168740283697843,0.0,0.0,0.0,-0.0081852078437805,60.0,11.690081596374512,0.0,-6.927936624379073e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.451092046219856e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,9.952594700735062e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,7.350998203037307e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.952489199349655e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0004720895958598,284.9515686035156,294.1499938964844,296.3166809082031,289.8128662109375,296.1929931640625,296.4372253417969,284.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992185132619406e-09,0.0010071357246488,-0.0166029706597328,0.0,0.0,0.0,-0.0081339078024029,60.0,11.414730072021484,0.0,-6.915777106542009e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.451092046219856e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.0,0.0,9.952594700735062e-05,299.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,7.350998203037307e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0562438964844,0.0,0.0,9.952489199349655e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,0.0004720895958598,284.9515686035156,294.1499938964844,296.3166809082031,289.8128662109375,296.1929931640625,296.4372253417969,284.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071423603221,6.6992185132619406e-09,0.0010071357246488,-0.0166029706597328,0.0,0.0,0.0,-0.0081339078024029,60.0,11.414730072021484,0.0,-6.915777106542009e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,9.4419221568387e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.942936594597997e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,7.3438641265966e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.942832548404112e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0004716317052952,284.9440612792969,294.1499938964844,296.2799987792969,289.7792053222656,296.1947631835937,296.40350341796875,284.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754075333876e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771623179316,60.0,11.153120994567873,0.0,-6.90234003286605e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,9.4419221568387e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.942936594597997e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,7.3438641265966e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.942832548404112e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465087890625,0.0,0.0,0.0004716317052952,284.9440612792969,294.1499938964844,296.2799987792969,289.7792053222656,296.1947631835937,296.40350341796875,284.11309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061635402962,6.584754075333876e-09,0.0010061569046229,-0.0163031406700611,0.0,0.0,0.0,-0.0080771623179316,60.0,11.153120994567873,0.0,-6.90234003286605e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.431902435608208e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.932383545674384e-05,299.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,7.336069393204525e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,9.932280954672024e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.000471131352242,284.93658447265625,294.1499938964844,296.24334716796875,289.7464294433594,296.1958312988281,296.3697204589844,284.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702550642987e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.904598236083984,0.0,-6.887675141342697e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,9.431902435608208e-05,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0415954589844,0.0,0.0,9.932383545674384e-05,299.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,7.336069393204525e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430908203125,0.0,0.0,9.932280954672024e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.000471131352242,284.93658447265625,294.1499938964844,296.24334716796875,289.7464294433594,296.1958312988281,296.3697204589844,284.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050941491499,6.459702550642987e-09,0.0010050876298919,-0.015975572168827,0.0,0.0,0.0,-0.0080151688307523,60.0,10.904598236083984,0.0,-6.887675141342697e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.426595352124424e-05,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.038330078125,0.0,0.0,9.926793427439408e-05,299.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,7.331940287258476e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398254394531,0.0,0.0,9.926691564032808e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,0.0004708663036581,284.932861328125,294.1499938964844,296.2250061035156,289.7304077148437,296.19610595703125,296.3528137207031,284.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045276721939,6.39346708908306e-09,0.0010045212693512,-0.0158020704984664,0.0,0.0,0.0,-0.0079823341220617,60.0,10.78518295288086,0.0,-6.87991388303999e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03228759765625,0.0,0.0,9.421096910955384e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,9.921002492774278e-05,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,7.327662751777098e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,9.920902084559202e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.0004705917672254,284.9291381835937,294.1499938964844,296.2066650390625,289.71466064453125,296.1961975097656,296.3359375,284.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039409389719,6.324862411588583e-09,0.0010039346525445,-0.0156223597005009,0.0,0.0,0.0,-0.0079483231529593,60.0,10.66880226135254,0.0,-6.871879065784017e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.409576159669086e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,9.908869105856866e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,7.318700227187946e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,9.908769425237551e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.0004700164427049,284.9217529296875,294.1499938964844,296.1700134277344,289.6840515136719,296.1959228515625,296.30224609375,284.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811120666277475e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.444815635681152,0.0,-6.855059808685837e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258178710937,0.0,0.0,9.409576159669086e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,9.908869105856866e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,7.318700227187946e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.030029296875,0.0,0.0,9.908769425237551e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269775390625,0.0,0.0,0.0004700164427049,284.9217529296875,294.1499938964844,296.1700134277344,289.6840515136719,296.1959228515625,296.30224609375,284.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027117095887,6.1811120666277475e-09,0.0010027054231613,-0.0152457999065518,0.0,0.0,0.0,-0.0078770602121949,60.0,10.444815635681152,0.0,-6.855059808685837e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,9.39745077630505e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,9.896098345052452e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,7.309266948141158e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,9.89600011962466e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0004694108793046,284.9144287109375,294.1499938964844,296.1333312988281,289.6547546386719,296.19500732421875,296.2686767578125,284.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828636400225e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.23245334625244,0.0,-6.837381505420127e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0193786621094,0.0,0.0,9.39745077630505e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,9.896098345052452e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138854980469,0.0,0.0,7.309266948141158e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,9.89600011962466e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,0.0004694108793046,284.9144287109375,294.1499938964844,296.1333312988281,289.6547546386719,296.19500732421875,296.2686767578125,284.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014178697019,6.029828636400225e-09,0.0010014118161052,-0.014849497936666,0.0,0.0,0.0,-0.0078020626679062,60.0,10.23245334625244,0.0,-6.837381505420127e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.38482626224868e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.882802987704054e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,7.299446588149294e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,9.882705489872023e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0004687804321292,284.9071655273437,294.1499938964844,296.0966796875,289.6268920898437,296.1934509277344,296.2353210449219,284.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,10.031331062316896,0.0,-6.81900189647422e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,9.38482626224868e-05,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,9.882802987704054e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.007568359375,0.0,0.0,7.299446588149294e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0170593261719,0.0,0.0,9.882705489872023e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0004687804321292,284.9071655273437,294.1499938964844,296.0966796875,289.6268920898437,296.1934509277344,296.2353210449219,284.2313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000710608437,5.872339947643468e-09,0.0010000651236623,-0.0144369360059499,0.0,0.0,0.0,-0.0077239884994924,60.0,10.031331062316896,0.0,-6.81900189647422e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,9.371825581183656e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,9.869110363069922e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,7.289333007065579e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.869015048025176e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0004681311838794,284.8999938964844,294.1499938964844,296.0599975585937,289.6006164550781,296.1912536621094,296.20220947265625,284.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.841127395629885,0.0,-6.800100749160265e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.006591796875,0.0,0.0,9.371825581183656e-05,298.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092468261719,0.0,0.0,9.869110363069922e-05,299.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,7.289333007065579e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106506347656,0.0,0.0,9.869015048025176e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.0,0.0,0.0004681311838794,284.8999938964844,294.1499938964844,296.0599975585937,289.6006164550781,296.1912536621094,296.20220947265625,284.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.7101599004738546e-09,0.0009986783843487,-0.0140120750293135,0.0,0.0,0.0,-0.0076435888186097,60.0,9.841127395629885,0.0,-6.800100749160265e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,9.365225560031833e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,9.862158913165332e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981384277344,0.0,0.0,7.28419836377725e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,9.862064325716348e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0004678015538956,284.8964233398437,294.1499938964844,296.0416564941406,289.5881042480469,296.18994140625,296.18572998046875,284.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.627824872789233e-09,0.0009979743044823,-0.0137963807210326,0.0,0.0,0.0,-0.007602771744132,60.0,9.749906539916992,0.0,-6.790514817112125e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,9.358573151985183e-05,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,9.855153621174396e-05,299.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949951171875,0.0,0.0,7.279023702722043e-05,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,9.855059033725412e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.000467469333671,284.89288330078125,294.1499938964844,296.0233459472656,289.5760498046875,296.1884765625,296.1693115234375,284.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790025815367,0.0,0.0,0.0,-0.0075616361573338,60.0,9.661299705505373,0.0,-6.78086138350409e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.345196303911508e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,9.84106445685029e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,7.268617628142238e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,9.84097205218859e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0004668012843467,284.8858337402344,294.1499938964844,295.9866638183594,289.5533447265625,296.18505859375,296.1366882324219,284.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.492198944091797,0.0,-6.761469251159724e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940185546875,0.0,0.0,9.345196303911508e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,9.84106445685029e-05,299.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,7.268617628142238e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,9.84097205218859e-05,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,0.0004668012843467,284.8858337402344,294.1499938964844,295.9866638183594,289.5533447265625,296.18505859375,296.1366882324219,284.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.3779847242196865e-09,0.0009958378504961,-0.0131418593227863,0.0,0.0,0.0,-0.0074789151549339,60.0,9.492198944091797,0.0,-6.761469251159724e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,9.331558248959482e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,9.826700988924132e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,7.258007826749235e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,9.826609311858192e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.0004661201674025,284.87890625,294.1499938964844,295.95001220703125,289.5326232910156,296.1810607910156,296.1043701171875,284.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207870579226892e-09,0.0009943831246346,-0.0126961907371878,0.0,0.0,0.0,-0.0073945820331573,60.0,9.334185600280762,0.0,-6.741728242332101e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98779296875,0.0,0.0,9.331558248959482e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,9.826700988924132e-05,299.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,7.258007826749235e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,9.826609311858192e-05,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.0004661201674025,284.87890625,294.1499938964844,295.95001220703125,289.5326232910156,296.1810607910156,296.1043701171875,284.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943883633241,5.207870579226892e-09,0.0009943831246346,-0.0126961907371878,0.0,0.0,0.0,-0.0073945820331573,60.0,9.334185600280762,0.0,-6.741728242332101e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,9.317112562712282e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.811487689148636e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,7.24677083780989e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,9.81139746727422e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0004653987125493,284.8720397949219,294.1499938964844,295.913330078125,289.5137023925781,296.1765441894531,296.0723571777344,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027701810433882e-09,0.0009928432991728,-0.0122241713106632,0.0,0.0,0.0,-0.0073052677325904,60.0,9.186326026916504,0.0,-6.720851075669998e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,9.317112562712282e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.811487689148636e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,7.24677083780989e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,9.81139746727422e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0004653987125493,284.8720397949219,294.1499938964844,295.913330078125,289.5137023925781,296.1765441894531,296.0723571777344,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928483050316,5.027701810433882e-09,0.0009928432991728,-0.0122241713106632,0.0,0.0,0.0,-0.0073052677325904,60.0,9.186326026916504,0.0,-6.720851075669998e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,9.300163219450042e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,9.793637582333758e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,7.233586075017229e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.793548088055104e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.0004645521985366,284.8652648925781,294.1499938964844,295.8766784667969,289.4961853027344,296.1714172363281,296.0409240722656,284.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816337551005745e-09,0.0009910352528095,-0.0116704171523451,0.0,0.0,0.0,-0.0072004827670753,60.0,9.075611114501951,0.0,-6.696401300132493e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755249023437,0.0,0.0,9.300163219450042e-05,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,9.793637582333758e-05,299.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,7.233586075017229e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9793395996094,0.0,0.0,9.793548088055104e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.0004645521985366,284.8652648925781,294.1499938964844,295.8766784667969,289.4961853027344,296.1714172363281,296.0409240722656,284.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816337551005745e-09,0.0009910352528095,-0.0116704171523451,0.0,0.0,0.0,-0.0072004827670753,60.0,9.075611114501951,0.0,-6.696401300132493e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725036621094,0.0,0.0,9.291160677094012e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,9.784156281966716e-05,299.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.967529296875,0.0,0.0,7.226582965813577e-05,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,9.784068242879584e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735412597656,0.0,0.0,0.0004641025734599,284.8619079589844,294.1499938964844,295.8583374023437,289.4879455566406,296.1686706542969,296.0254211425781,284.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900799486786,4.704078016004587e-09,0.0009900752920657,-0.0113763017579913,0.0,0.0,0.0,-0.0071448301896452,60.0,9.01642894744873,0.0,-6.683433184662135e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,9.28181761992164e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.774317732080816e-05,299.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,7.219315739348531e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,9.774229692993686e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.00046363598085,284.85858154296875,294.1499938964844,295.8399963378906,289.48004150390625,296.165771484375,296.0101013183594,284.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890837827697,4.587585866744348e-09,0.0009890792425721,-0.0110710952430963,0.0,0.0,0.0,-0.0070870802737772,60.0,8.959644317626953,0.0,-6.669989716101554e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.262680396204814e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,9.754163329489528e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,7.204429857665673e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,9.75407674559392e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.000462680181954,284.8520202636719,294.1499938964844,295.8033447265625,289.4652099609375,296.1595458984375,295.9801330566406,284.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348966076150873e-09,0.0009870388312265,-0.0104459067806601,0.0,0.0,0.0,-0.0069687864743173,60.0,8.85067081451416,0.0,-6.642494554398581e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.262680396204814e-05,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,9.754163329489528e-05,299.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586181640625,0.0,0.0,7.204429857665673e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,9.75407674559392e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96453857421875,0.0,0.0,0.000462680181954,284.8520202636719,294.1499938964844,295.8033447265625,289.4652099609375,296.1595458984375,295.9801330566406,284.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870431385934,4.348966076150873e-09,0.0009870388312265,-0.0104459067806601,0.0,0.0,0.0,-0.0069687864743173,60.0,8.85067081451416,0.0,-6.642494554398581e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,9.243387466995046e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,9.733845217851922e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,7.189422467490658e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.733760089147836e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0004617165832314,284.8455810546875,294.1499938964844,295.76666259765625,289.4516296386719,296.15283203125,295.9509582519531,284.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.747039794921875,0.0,-6.614833836238176e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,9.243387466995046e-05,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,9.733845217851922e-05,299.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,7.189422467490658e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.733760089147836e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0004617165832314,284.8455810546875,294.1499938964844,295.76666259765625,289.4516296386719,296.15283203125,295.9509582519531,284.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108412721137711e-09,0.0009849816560745,-0.0098156407475471,0.0,0.0,0.0,-0.0068495329469442,60.0,8.747039794921875,0.0,-6.614833836238176e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.22450635698624e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,9.71396075328812e-05,299.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,7.174735219450668e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,9.713876352179796e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,0.000460773560917,284.8392028808594,294.1499938964844,295.7300109863281,289.439208984375,296.1455993652344,295.9225769042969,284.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872987264230687e-09,0.0009829683694988,-0.0091987987980246,0.0,0.0,0.0,-0.0067328219301998,60.0,8.648856163024902,0.0,-6.587818290881843e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,9.22450635698624e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,9.71396075328812e-05,299.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,7.174735219450668e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554138183594,0.0,0.0,9.713876352179796e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527893066406,0.0,0.0,0.000460773560917,284.8392028808594,294.1499938964844,295.7300109863281,289.439208984375,296.1455993652344,295.9225769042969,284.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872987264230687e-09,0.0009829683694988,-0.0091987987980246,0.0,0.0,0.0,-0.0067328219301998,60.0,8.648856163024902,0.0,-6.587818290881843e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,9.20644961297512e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,9.694945038063452e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,7.160688983276486e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,9.694861364550889e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0004598717496264,284.8329772949219,294.1499938964844,295.6933288574219,289.42791748046875,296.1378479003906,295.89501953125,284.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647846913423791e-09,0.0009810432093217,-0.0086088953539729,0.0,0.0,0.0,-0.0066212094388902,60.0,8.556244850158691,0.0,-6.562035537172052e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460144042969,0.0,0.0,9.20644961297512e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483642578125,0.0,0.0,9.694945038063452e-05,299.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,7.160688983276486e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496154785156,0.0,0.0,9.694861364550889e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.947021484375,0.0,0.0,0.0004598717496264,284.8329772949219,294.1499938964844,295.6933288574219,289.42791748046875,296.1378479003906,295.89501953125,284.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.647846913423791e-09,0.0009810432093217,-0.0086088953539729,0.0,0.0,0.0,-0.0066212094388902,60.0,8.556244850158691,0.0,-6.562035537172052e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94317626953125,0.0,0.0,9.197837061947212e-05,299.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,9.68587482930161e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384765625,0.0,0.0,7.153990009101108e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,9.685791883384808e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.94415283203125,0.0,0.0,0.0004594415950123,284.82989501953125,294.1499938964844,295.67498779296875,289.42266845703125,296.1337585449219,295.8815612792969,284.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801287669688,3.540459259099293e-09,0.0009801251580938,-0.0083275195211172,0.0,0.0,0.0,-0.0065679745748639,60.0,8.51222038269043,0.0,-6.54975522706991e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
