time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130560,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,9.189509000862016e-05,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9426574707031,0.0,0.0,9.677103662397712e-05,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,7.147511496441439e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438781738281,0.0,0.0,9.677021444076672e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0004590256430674,284.82684326171875,294.1499938964844,295.6566772460937,289.41766357421875,296.12957763671875,295.8682861328125,284.42486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792406344786,3.436608331242041e-09,0.0009792371420189,-0.0080554084852337,0.0,0.0,0.0,-0.0065164910629391,60.0,8.469584465026855,0.0,-6.537889873925451e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.173601574730128e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.660350769991056e-05,299.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,7.135137275326997e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.660270006861538e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0004582311375997,284.82080078125,294.1499938964844,295.6199951171875,289.4084167480469,296.120849609375,295.8421936035156,284.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238250556591992e-09,0.0009775405051186,-0.0075356652960181,0.0,0.0,0.0,-0.0064181541092693,60.0,8.387799263000488,0.0,-6.51525766670602e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.173601574730128e-05,299.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.660350769991056e-05,299.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,7.135137275326997e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,9.660270006861538e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0004582311375997,284.82080078125,294.1499938964844,295.6199951171875,289.4084167480469,296.120849609375,295.8421936035156,284.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775437647476,3.238250556591992e-09,0.0009775405051186,-0.0075356652960181,0.0,0.0,0.0,-0.0064181541092693,60.0,8.387799263000488,0.0,-6.51525766670602e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.158769535133616e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,9.644730016589163e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,7.123599789338186e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.64465070865117e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.000457490386907,284.8148803710937,294.1499938964844,295.5833435058594,289.40008544921875,296.1116638183594,295.8168029785156,284.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294950206009e-09,0.0009759590029716,-0.0070510334335267,0.0,0.0,0.0,-0.0063264640048146,60.0,8.311286926269531,0.0,-6.494189364048e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,9.158769535133616e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,9.644730016589163e-05,299.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,7.123599789338186e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.64465070865117e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301452636719,0.0,0.0,0.000457490386907,284.8148803710937,294.1499938964844,295.5833435058594,289.40008544921875,296.1116638183594,295.8168029785156,284.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097596202977,3.053294950206009e-09,0.0009759590029716,-0.0070510334335267,0.0,0.0,0.0,-0.0063264640048146,60.0,8.311286926269531,0.0,-6.494189364048e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,9.144662180915476e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.629873238736764e-05,299.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.112625462468714e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,9.62979465839453e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,0.0004567858122754,284.8090515136719,294.1499938964844,295.5466613769531,289.39263916015625,296.1019897460937,295.79217529296875,284.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.8773723403929807e-09,0.0009744546259753,-0.006590066011995,0.0,0.0,0.0,-0.0062392512336373,60.0,8.23951530456543,0.0,-6.474181901694466e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237060546875,0.0,0.0,9.144662180915476e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.629873238736764e-05,299.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.112625462468714e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271240234375,0.0,0.0,9.62979465839453e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246520996094,0.0,0.0,0.0004567858122754,284.8090515136719,294.1499938964844,295.5466613769531,289.39263916015625,296.1019897460937,295.79217529296875,284.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744574781507,2.8773723403929807e-09,0.0009744546259753,-0.006590066011995,0.0,0.0,0.0,-0.0062392512336373,60.0,8.23951530456543,0.0,-6.474181901694466e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.130910621024668e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,9.615391172701492e-05,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,7.101929077180102e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,9.61531331995502e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0004560990200843,284.8033447265625,294.1499938964844,295.510009765625,289.3860168457031,296.0918884277344,295.768310546875,284.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705887736098589e-09,0.0009729882003739,-0.0061407233588397,0.0,0.0,0.0,-0.0061542387120425,60.0,8.17199993133545,0.0,-6.454708767478223e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.130910621024668e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,9.615391172701492e-05,299.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91387939453125,0.0,0.0,7.101929077180102e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,9.61531331995502e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,0.0004560990200843,284.8033447265625,294.1499938964844,295.510009765625,289.3860168457031,296.0918884277344,295.768310546875,284.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972990936134,2.705887736098589e-09,0.0009729882003739,-0.0061407233588397,0.0,0.0,0.0,-0.0061542387120425,60.0,8.17199993133545,0.0,-6.454708767478223e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,9.123993368120864e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,9.608106483938172e-05,299.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,7.096548506524414e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,9.608029358787462e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,0.0004557535867206,284.8005676269531,294.1499938964844,295.4916687011719,289.3829650878906,296.08660888671875,295.7568664550781,284.4766540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.6196342872708556e-09,0.0009722505928948,-0.0059147113934159,0.0,0.0,0.0,-0.0061114788986742,60.0,8.140135765075684,0.0,-6.444925304549542e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9130249023437,0.0,0.0,9.116995352087542e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,9.600735938875005e-05,299.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,7.091104635037482e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,9.600659541320056e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,0.0004554040497168,284.7977905273437,294.1499938964844,295.47332763671875,289.380126953125,296.0812072753906,295.74566650390625,284.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715066407807,2.532362985974146e-09,0.0009715041378512,-0.0056860311888158,0.0,0.0,0.0,-0.0060682133771479,60.0,8.109086036682129,0.0,-6.435034549667762e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.10275339265354e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,9.585737279849128e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,7.080025534378365e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,9.58566160988994e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,0.0004546927521005,284.79229736328125,294.1499938964844,295.4366760253906,289.3749389648437,296.0701904296875,295.72393798828125,284.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699880029074,2.354771266865896e-09,0.000969985674601,-0.0052206786349415,0.0,0.0,0.0,-0.0059801740571856,60.0,8.04849910736084,0.0,-6.414929032416694e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.10275339265354e-05,299.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,9.585737279849128e-05,299.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,7.080025534378365e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110717773437,0.0,0.0,9.58566160988994e-05,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90869140625,0.0,0.0,0.0004546927521005,284.79229736328125,294.1499938964844,295.4366760253906,289.3749389648437,296.0701904296875,295.72393798828125,284.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699880029074,2.354771266865896e-09,0.000969985674601,-0.0052206786349415,0.0,0.0,0.0,-0.0059801740571856,60.0,8.04849910736084,0.0,-6.414929032416694e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.087751095648856e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,9.569938265485688e-05,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,7.068355625960976e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,9.569863323122264e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0004539434739854,284.78692626953125,294.1499938964844,295.3999938964844,289.370361328125,296.0587158203125,295.7037658691406,284.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.167710677625223e-09,0.0009683860698714,-0.0047305105254054,0.0,0.0,0.0,-0.005887440405786,60.0,7.990909576416016,0.0,-6.393786122771418e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9026184082031,0.0,0.0,9.087751095648856e-05,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,9.569938265485688e-05,299.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983459472656,0.0,0.0,7.068355625960976e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9058837890625,0.0,0.0,9.569863323122264e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0004539434739854,284.78692626953125,294.1499938964844,295.3999938964844,289.370361328125,296.0587158203125,295.7037658691406,284.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683882235549,2.167710677625223e-09,0.0009683860698714,-0.0047305105254054,0.0,0.0,0.0,-0.005887440405786,60.0,7.990909576416016,0.0,-6.393786122771418e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,9.072106331586838e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,9.55346185946837e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,7.056185859255493e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,9.553388372296467e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0004531620943453,284.7816772460937,294.1499938964844,295.36334228515625,289.3663635253906,296.0468139648437,295.6854858398437,284.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199337854,1.972642049707929e-09,0.000966717954725,-0.0042193550616502,0.0,0.0,0.0,-0.0057907355949282,60.0,7.935906887054443,0.0,-6.371775640445776e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975524902344,0.0,0.0,9.072106331586838e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,9.55346185946837e-05,299.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.893310546875,0.0,0.0,7.056185859255493e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,9.553388372296467e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0004531620943453,284.7816772460937,294.1499938964844,295.36334228515625,289.3663635253906,296.0468139648437,295.6854858398437,284.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667199337854,1.972642049707929e-09,0.000966717954725,-0.0042193550616502,0.0,0.0,0.0,-0.0057907355949282,60.0,7.935906887054443,0.0,-6.371775640445776e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,9.05609704204835e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,9.536602010484783e-05,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,7.043733057798818e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,9.536529250908644e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.0004523625248111,284.77655029296875,294.1499938964844,295.32666015625,289.3629150390625,296.03448486328125,295.66943359375,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773039381980368e-09,0.0009650110150687,-0.0036963152233511,0.0,0.0,0.0,-0.0056917835026979,60.0,7.883362293243408,0.0,-6.349292647200856e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,9.05609704204835e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946228027344,0.0,0.0,9.536602010484783e-05,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88836669921875,0.0,0.0,7.043733057798818e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8957214355469,0.0,0.0,9.536529250908644e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,0.0004523625248111,284.77655029296875,294.1499938964844,295.32666015625,289.3629150390625,296.03448486328125,295.66943359375,284.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650128195062,1.773039381980368e-09,0.0009650110150687,-0.0036963152233511,0.0,0.0,0.0,-0.0056917835026979,60.0,7.883362293243408,0.0,-6.349292647200856e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901062011719,0.0,0.0,9.048149513546376e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,9.52823247644119e-05,299.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,7.037551404209808e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,9.528160444460808e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8909912109375,0.0,0.0,0.0004519656067714,284.7740478515625,294.1499938964844,295.3083190917969,289.361328125,296.0281066894531,295.6626892089844,284.5257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641653741709,1.6739550856570414e-09,0.0009641637443564,-0.0034366731997579,0.0,0.0,0.0,-0.0056426632218062,60.0,7.858357429504394,-0.0,-6.338146363304986e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876647949219,0.0,0.0,9.040294389706104e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,9.519959712633864e-05,299.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,7.031441055005416e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,9.519888408249244e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.000451573258033,284.7715759277344,294.1499938964844,295.2900085449219,289.3598937988281,296.0216369628906,295.65655517578125,284.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633284062147,1.5760169835843383e-09,0.0009633268346078,-0.0031800330616533,0.0,0.0,0.0,-0.0055941138416528,60.0,7.833898067474365,-0.0,-6.327138635242592e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,9.0222449216526e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.50095200096257e-05,299.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,7.017401367193088e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,9.500881424173711e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0004506717668846,284.7458801269531,294.1499938964844,295.2533264160156,289.3572692871094,296.0049133300781,295.6440734863281,284.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257966350764,1.4155083771782984e-09,0.0010257951216772,-0.0026955909561365,0.0,0.0,0.0,-0.0058354455977678,60.0,8.048741340637207,-0.0,-6.301885946413678e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,9.0222449216526e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,9.50095200096257e-05,299.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8636474609375,0.0,0.0,7.017401367193088e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87164306640625,0.0,0.0,9.500881424173711e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8694152832031,0.0,0.0,0.0004506717668846,284.7458801269531,294.1499938964844,295.2533264160156,289.3572692871094,296.0049133300781,295.6440734863281,284.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257966350764,1.4155083771782984e-09,0.0010257951216772,-0.0026955909561365,0.0,0.0,0.0,-0.0058354455977678,60.0,8.048741340637207,-0.0,-6.301885946413678e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,9.010387293528764e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,9.488464274909349e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,7.008177635725588e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.488394425716252e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,0.0004500795621424,284.7449951171875,294.1499938964844,295.2166748046875,289.35498046875,295.9496459960937,295.6098022460937,284.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601376368664,1.203152022455356e-09,0.0009601364145055,-0.0022029655519872,0.0,0.0,0.0,-0.0054092584177851,60.0,8.155350685119629,-0.0,-6.285318931986694e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,9.010387293528764e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86798095703125,0.0,0.0,9.488464274909349e-05,299.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,7.008177635725588e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692932128906,0.0,0.0,9.488394425716252e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670654296875,0.0,0.0,0.0004500795621424,284.7449951171875,294.1499938964844,295.2166748046875,289.35498046875,295.9496459960937,295.6098022460937,284.54803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601376368664,1.203152022455356e-09,0.0009601364145055,-0.0022029655519872,0.0,0.0,0.0,-0.0054092584177851,60.0,8.155350685119629,-0.0,-6.285318931986694e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.002849401440471e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,9.48052474996075e-05,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,7.002313213888556e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.480455628363416e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,0.0004497030749917,284.741455078125,294.1499938964844,295.17999267578125,289.3529968261719,295.9382019042969,295.60272216796875,284.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008292105630971,9.78784608918204e-10,0.0008292095735669,-0.0017440293449908,0.0,0.0,0.0,-0.0046495599672198,60.0,7.356783390045166,-0.0,-6.27479366244188e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.86236572265625,0.0,0.0,9.002849401440471e-05,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.0,0.0,9.48052474996075e-05,299.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8578796386719,0.0,0.0,7.002313213888556e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656311035156,0.0,0.0,9.480455628363416e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634338378906,0.0,0.0,0.0004497030749917,284.741455078125,294.1499938964844,295.17999267578125,289.3529968261719,295.9382019042969,295.60272216796875,284.5565795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008292105630971,9.78784608918204e-10,0.0008292095735669,-0.0017440293449908,0.0,0.0,0.0,-0.0046495599672198,60.0,7.356783390045166,-0.0,-6.27479366244188e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,3.289921005489305e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,3.4644781408132985e-05,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,2.558862615842372e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,3.46445340255741e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,0.0001643355208216,284.7869567871094,294.1499938964844,295.1433410644531,289.3512268066406,295.91748046875,295.5812072753906,284.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006760251126252,7.644498367653794e-10,0.0006760243559256,-0.0013337264535948,0.0,0.0,0.0,-0.0037581427022814,60.0,5.782853126525879,-0.0,-8.379336335906373e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,3.289921005489305e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,3.4644781408132985e-05,299.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,2.558862615842372e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,3.46445340255741e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.894775390625,0.0,0.0,0.0001643355208216,284.7869567871094,294.1499938964844,295.1433410644531,289.3512268066406,295.91748046875,295.5812072753906,284.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006760251126252,7.644498367653794e-10,0.0006760243559256,-0.0013337264535948,0.0,0.0,0.0,-0.0037581427022814,60.0,5.782853126525879,-0.0,-8.379336335906373e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,9.0529938461259e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,9.533327829558402e-05,299.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,7.04131307429634e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,9.53326016315259e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0004522080416791,284.9700012207031,294.1499938964844,295.125,289.35040283203125,295.6564636230469,295.4320983886719,284.56890869140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0008314075530506,-6.528559637342113e-11,-0.000831407494843,-0.0006597706233151,0.0,0.0,0.0,0.0041701942682266,60.0,8.851045608520508,-0.0,-6.344860992157919e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,3.990133700426668e-05,298.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,4.201842239126563e-05,299.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,3.103479320998304e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,4.201812407700345e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,0.0001993120240513,284.95758056640625,294.1499938964844,295.1066589355469,289.3496398925781,295.6234741210937,295.4301147460937,284.57196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000387815904105,4.943714326799409e-10,0.0003878154093399,-0.0009118953603319,0.0,0.0,0.0,-0.0021901701111346,60.0,6.845335006713867,-0.0,-1.2325727105633176e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,3.228824061807245e-05,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01837158203125,0.0,0.0,3.4001393942162395e-05,299.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179443359375,0.0,0.0,2.511341699573677e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,3.400115019758232e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0001612836931599,284.9587707519531,294.1499938964844,295.08758544921875,289.348876953125,295.61895751953125,295.42974853515625,284.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000344089930877,4.30362995240685e-10,0.0003440894943196,-0.000787342141848,0.0,0.0,0.0,-0.0019381581805646,60.0,5.253177642822266,-0.0,-8.070982104868563e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187072753906,0.0,0.0,2.697477611945942e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,2.84060042758938e-05,299.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,2.098066579492297e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,2.840580236807e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169677734375,0.0,0.0,0.0001347422949038,284.9612731933594,294.1499938964844,295.07000732421875,289.3481750488281,295.614990234375,295.42999267578125,284.58038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874436904676,3.5951930321687087e-10,0.0002874433412216,-0.0006577390013262,0.0,0.0,0.0,-0.0016190891619771,60.0,4.207385063171387,-0.0,-5.633174371411087e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,1.8902037481893785e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,1.9904942746507004e-05,299.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,1.4701783584314398e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,1.9904800865333527e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,9.441797737963498e-05,284.96685791015625,294.1499938964844,295.0333251953125,289.3467712402344,295.6091613769531,295.4312438964844,284.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001831980625865,2.3367455193046283e-10,0.0001831978297559,-0.0004311365773901,0.0,0.0,0.0,-0.0010346869239583,60.0,2.982280731201172,-0.0,-2.7660160828446582e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,1.8902037481893785e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0259704589844,0.0,0.0,1.9904942746507004e-05,299.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,1.4701783584314398e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,1.9904800865333527e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0217590332031,0.0,0.0,9.441797737963498e-05,284.96685791015625,294.1499938964844,295.0333251953125,289.3467712402344,295.6091613769531,295.4312438964844,284.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001831980625865,2.3367455193046283e-10,0.0001831978297559,-0.0004311365773901,0.0,0.0,0.0,-0.0010346869239583,60.0,2.982280731201172,-0.0,-2.7660160828446582e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,1.0658605788194109e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,1.1224130503251216e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,8.290138794109225e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,1.122405046771746e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,5.324103403836489e-05,284.9646301269531,294.1499938964844,294.9966735839844,289.3453674316406,295.60546875,295.4320373535156,284.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001135917555075,1.4207114651387798e-10,0.0001135916172643,-0.0002599158615339,0.0,0.0,0.0,-0.0006398276891559,60.0,2.2418735027313232,-0.0,-8.79504857831392e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,1.0658605788194109e-05,298.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,1.1224130503251216e-05,299.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,8.290138794109225e-06,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,1.122405046771746e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.020263671875,0.0,0.0,5.324103403836489e-05,284.9646301269531,294.1499938964844,294.9966735839844,289.3453674316406,295.60546875,295.4320373535156,284.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001135917555075,1.4207114651387798e-10,0.0001135916172643,-0.0002599158615339,0.0,0.0,0.0,-0.0006398276891559,60.0,2.2418735027313232,-0.0,-8.79504857831392e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,5.775265890406445e-06,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,6.081690116843674e-06,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,4.491934305406176e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,6.08164691584534e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,2.8848156944150105e-05,284.9651794433594,294.1499938964844,294.9599914550781,289.34393310546875,295.604736328125,295.43243408203125,284.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.154194852570072e-05,7.697322640387583e-11,6.154187576612458e-05,-0.0001408220705343,0.0,0.0,0.0,-0.000346648012055,60.0,1.710141897201538,-0.0,-2.582149494223529e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,5.775265890406445e-06,298.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,6.081690116843674e-06,299.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,4.491934305406176e-06,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,6.08164691584534e-06,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,2.8848156944150105e-05,284.9651794433594,294.1499938964844,294.9599914550781,289.34393310546875,295.604736328125,295.43243408203125,284.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.154194852570072e-05,7.697322640387583e-11,6.154187576612458e-05,-0.0001408220705343,0.0,0.0,0.0,-0.000346648012055,60.0,1.710141897201538,-0.0,-2.582149494223529e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
