time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132900,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,3.955268766731024e-06,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,4.165127393207513e-06,299.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,3.076361736020772e-06,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,4.165097834629705e-06,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,1.9757047994062304e-05,284.9652709960937,294.1499938964844,294.9416809082031,289.3431701660156,295.6046142578125,295.4324951171875,284.6058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.215297303744592e-05,5.272128913991202e-11,4.215292210574262e-05,-9.645228419685736e-05,0.0,0.0,0.0,-0.0002374347241129,60.0,1.5053179264068604,-0.0,-1.2111261993297262e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,2.4457665404042928e-06,298.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,2.575534153947956e-06,299.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,1.9022886590391863e-06,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228271484375,0.0,0.0,2.5755159640539205e-06,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,1.2216902177897282e-05,284.9653015136719,294.1499938964844,294.92333984375,289.3423767089844,295.6045837402344,295.4325256347656,284.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-2.606726411613636e-05,3.2602233412948316e-11,2.6067231374327093e-05,-5.9644673456205055e-05,0.0,0.0,0.0,-0.0001468286063754,60.0,1.323553204536438,-0.0,-4.6309220347318097e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.761118467897177e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,8.172908110282151e-07,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,6.036507329554297e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,8.172850129994913e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,3.876773007505108e-06,284.96533203125,294.1499938964844,294.8866577148437,289.3406982421875,295.60455322265625,295.4325256347656,284.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.270700163848232e-06,1.0344437112452807e-11,8.270689249911811e-06,-1.8925020413007587e-05,0.0,0.0,0.0,-4.658639954868704e-05,60.0,1.065889835357666,-0.0,-4.663221631756587e-12,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,7.761118467897177e-07,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,8.172908110282151e-07,299.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,6.036507329554297e-07,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,8.172850129994913e-07,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,3.876773007505108e-06,284.96533203125,294.1499938964844,294.8866577148437,289.3406982421875,295.60455322265625,295.4325256347656,284.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.270700163848232e-06,1.0344437112452807e-11,8.270689249911811e-06,-1.8925020413007587e-05,0.0,0.0,0.0,-4.658639954868704e-05,60.0,1.065889835357666,-0.0,-4.663221631756587e-12,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,1.2128256798860093e-07,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,1.2771758406415756e-07,299.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,9.433216519028065e-08,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,1.277166745694558e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,6.058211852177919e-07,284.96533203125,294.1499938964844,294.8500061035156,289.3388061523437,295.60455322265625,295.4325256347656,284.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926392400913755e-06,1.616698962203511e-12,1.2926375347888095e-06,-2.9576981432910543e-06,0.0,0.0,0.0,-7.2810216806828976e-06,60.0,0.9047911167144777,-0.0,-1.1387651889169237e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,1.2128256798860093e-07,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,1.2771758406415756e-07,299.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,9.433216519028065e-08,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,1.277166745694558e-07,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,6.058211852177919e-07,284.96533203125,294.1499938964844,294.8500061035156,289.3388061523437,295.60455322265625,295.4325256347656,284.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2926392400913755e-06,1.616698962203511e-12,1.2926375347888095e-06,-2.9576981432910543e-06,0.0,0.0,0.0,-7.2810216806828976e-06,60.0,0.9047911167144777,-0.0,-1.1387651889169237e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,2.0235975395355155e-10,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,2.1309656816903555e-10,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,1.5739305692097358e-10,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,2.1309505549016447e-10,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,1.0108116565987755e-09,284.96533203125,294.1499938964844,294.8148498535156,289.3385925292969,295.60455322265625,295.4325256347656,284.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1905104397035302e-09,2.731935153021058e-15,2.190507775168271e-09,-4.9907522559067274e-09,0.0,0.0,0.0,-1.234002411365509e-08,60.0,0.7954137921333313,-0.0,-3.170193220558148e-19,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,2.0235975395355155e-10,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,2.1309656816903555e-10,299.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,1.5739305692097358e-10,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228576660156,0.0,0.0,2.1309505549016447e-10,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,1.0108116565987755e-09,284.96533203125,294.1499938964844,294.8148498535156,289.3385925292969,295.60455322265625,295.4325256347656,284.6273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.1905104397035302e-09,2.731935153021058e-15,2.190507775168271e-09,-4.9907522559067274e-09,0.0,0.0,0.0,-1.234002411365509e-08,60.0,0.7954137921333313,-0.0,-3.170193220558148e-19,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,6.370111382825172e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,6.708096578211807e-11,299.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,4.954598190054504e-11,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,6.708049393733262e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,3.1819480383887816e-10,284.96490478515625,294.1499938964844,294.7825927734375,289.3419494628906,295.6047058105469,295.4324951171875,284.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.886721193311011e-10,8.596159922626774e-16,6.886712866638334e-10,-1.570227836644733e-09,0.0,0.0,0.0,-3.885361365973949e-09,60.0,0.7255346179008484,-0.0,-3.1414594217704994e-20,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,6.370111382825172e-11,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245666503906,0.0,0.0,6.708096578211807e-11,299.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,4.954598190054504e-11,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0225524902344,0.0,0.0,6.708049393733262e-11,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,3.1819480383887816e-10,284.96490478515625,294.1499938964844,294.7825927734375,289.3419494628906,295.6047058105469,295.4324951171875,284.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-6.886721193311011e-10,8.596159922626774e-16,6.886712866638334e-10,-1.570227836644733e-09,0.0,0.0,0.0,-3.885361365973949e-09,60.0,0.7255346179008484,-0.0,-3.1414594217704994e-20,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,3.5815884980028294e-11,298.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,3.7716205159021854e-11,299.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,2.7857178369616875e-11,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,3.7715938011606553e-11,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,1.7890471049053502e-10,284.96484375,294.1499938964844,294.7674865722656,289.3448791503906,295.604736328125,295.4324951171875,284.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.8675571079060944e-10,4.830614075114698e-16,3.8675523894582403e-10,-8.821756658505812e-10,0.0,0.0,0.0,-2.1827872842550278e-09,60.0,0.6956930756568909,-0.0,-9.930905059906472e-21,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,1.9954565777524635e-11,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,2.101331435244713e-11,299.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,1.5520426957515987e-11,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,2.1013166900951674e-11,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02032470703125,0.0,0.0,9.967548314504524e-11,284.9648132324219,294.1499938964844,294.7530212402344,289.3486022949219,295.604736328125,295.4324951171875,284.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1228754865099117e-10,2.9868300779207753e-16,2.1228724333965943e-10,-4.87346385469322e-10,0.0,0.0,0.0,-1.2078089639544487e-09,60.0,0.6677312254905701,-0.0,-3.0826341574693e-21,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,9.721454544142638e-12,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,1.0237256355127844e-11,299.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,7.56123375716955e-12,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,1.0237183496741851e-11,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,4.8559850585050406e-11,284.9647827148437,294.1499938964844,294.73651123046875,289.3541259765625,295.6047668457031,295.4324951171875,284.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.030382307254385e-10,1.2945392468322644e-16,1.0303810582534824e-10,-2.362526840826717e-10,0.0,0.0,0.0,-5.820766091346741e-10,60.0,0.6363393664360046,-0.0,-7.3164357420965795e-22,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220642089844,0.0,0.0,5.628210571206882e-12,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,5.926832375574565e-12,299.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,4.377556477030975e-12,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224609375,0.0,0.0,5.926790308530272e-12,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202941894531,0.0,0.0,2.8113598254941863e-11,284.9647521972656,294.1499938964844,294.7259826660156,289.3583984375,295.6047668457031,295.4324951171875,284.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.878514341972618e-11,1.0650917195320183e-16,5.878503933631761e-11,-1.356203621627472e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,0.6154160499572754,-0.0,-2.4523257113910625e-22,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,2.6648553586028363e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,2.8062473234058416e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.0726934835124663e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,2.8062276058449252e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,1.331127776893482e-07,284.9646301269531,294.1499938964844,294.70123291015625,289.3711242675781,295.60479736328125,295.4324645996094,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.839611568106193e-07,3.55165414222744e-13,2.839608157501061e-07,-6.497742219835345e-07,0.0,0.0,0.0,-1.5994737623259423e-06,60.0,0.5702594518661499,-0.0,-5.497746965251078e-15,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,2.6648553586028363e-08,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,2.8062473234058416e-08,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,2.0726934835124663e-08,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,2.8062276058449252e-08,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,1.331127776893482e-07,284.9646301269531,294.1499938964844,294.70123291015625,289.3711242675781,295.60479736328125,295.4324645996094,284.6473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-2.839611568106193e-07,3.55165414222744e-13,2.839608157501061e-07,-6.497742219835345e-07,0.0,0.0,0.0,-1.5994737623259423e-06,60.0,0.5702594518661499,-0.0,-5.497746965251078e-15,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,2.50944253821217e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,2.642588583512407e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,1.9518151361808125e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,2.642570109401277e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,1.2534972029243363e-06,284.9646301269531,294.1499938964844,294.6785583496094,289.3865661621094,295.60479736328125,295.4324645996094,284.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.674320285223075e-06,3.344851739334187e-12,2.674317101991619e-06,-6.119309546193108e-06,0.0,0.0,0.0,-1.50636478792876e-05,60.0,0.5388821363449097,-0.0,-4.875194757440748e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,2.50944253821217e-07,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,2.642588583512407e-07,299.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02423095703125,0.0,0.0,1.9518151361808125e-07,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,2.642570109401277e-07,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,1.2534972029243363e-06,284.9646301269531,294.1499938964844,294.6785583496094,289.3865661621094,295.60479736328125,295.4324645996094,284.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.674320285223075e-06,3.344851739334187e-12,2.674317101991619e-06,-6.119309546193108e-06,0.0,0.0,0.0,-1.50636478792876e-05,60.0,0.5388821363449097,-0.0,-4.875194757440748e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,1.833745500334772e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,1.931040515046334e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,1.4262658396546612e-06,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,1.931026645252132e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,9.159782166534567e-06,284.9650573730469,294.1499938964844,294.6578369140625,289.4045715332031,295.60430908203125,295.4326171875,284.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9539771528798155e-05,2.443949556618641e-11,1.953974788193591e-05,-4.471202555578202e-05,0.0,0.0,0.0,-0.0001100620283978,60.0,0.5835093259811401,-0.0,-2.603247999111158e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,1.833745500334772e-06,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,1.931040515046334e-06,299.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245361328125,0.0,0.0,1.4262658396546612e-06,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,1.931026645252132e-06,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,9.159782166534567e-06,284.9650573730469,294.1499938964844,294.6578369140625,289.4045715332031,295.60430908203125,295.4326171875,284.6560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.9539771528798155e-05,2.443949556618641e-11,1.953974788193591e-05,-4.471202555578202e-05,0.0,0.0,0.0,-0.0001100620283978,60.0,0.5835093259811401,-0.0,-2.603247999111158e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,2.8711342565657105e-06,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,3.023470981133869e-06,299.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,2.2331346372084222e-06,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,3.0234496080083773e-06,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,1.43416655191686e-05,284.96539306640625,294.1499938964844,294.6481018066406,289.4144287109375,295.6038818359375,295.4327087402344,284.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0593913834309205e-05,3.826547759211429e-11,3.0593877454521134e-05,-7.000669575063512e-05,0.0,0.0,0.0,-0.0001723268796922,60.0,0.6247299313545227,-0.0,-6.381817990730454e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,4.4243370211916044e-06,298.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,4.659083515434759e-06,299.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,3.441197577558341e-06,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230407714844,0.0,0.0,4.659050773625495e-06,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208740234375,0.0,0.0,2.210010279668495e-05,284.96563720703125,294.1499938964844,294.6387939453125,289.4248962402344,295.6036071777344,295.43280029296875,284.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.714839451480657e-05,5.897005800337139e-11,4.714833266916685e-05,-0.0001078849309124,0.0,0.0,0.0,-0.0002655729185789,60.0,0.6844343543052673,-0.0,-1.5154227872571366e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,9.12720315682236e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,9.611474524717778e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,7.099031790858135e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.611406312615143e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,4.559149238048121e-05,284.9676818847656,294.1499938964844,294.6212463378906,289.4473571777344,295.6009826660156,295.4331359863281,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.725696145324036e-05,1.2164448615070708e-10,9.725683776196092e-05,-0.0002225485804956,0.0,0.0,0.0,-0.0005478209350258,60.0,0.9303285479545592,-0.0,-6.449303313615921e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,9.12720315682236e-06,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02667236328125,0.0,0.0,9.611474524717778e-06,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,7.099031790858135e-06,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.611406312615143e-06,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,4.559149238048121e-05,284.9676818847656,294.1499938964844,294.6212463378906,289.4473571777344,295.6009826660156,295.4331359863281,284.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.725696145324036e-05,1.2164448615070708e-10,9.725683776196092e-05,-0.0002225485804956,0.0,0.0,0.0,-0.0005478209350258,60.0,0.9303285479545592,-0.0,-6.449303313615921e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,1.5526860806858167e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,1.6350684745702893e-05,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,1.2076609891664702e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,1.6350568330381066e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.755855767754838e-05,284.9720458984375,294.1499938964844,294.60504150390625,289.4717712402344,295.5946350097656,295.4327392578125,284.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001654505613259,2.0693770308444207e-10,0.0001654503575991,-0.000378592434572,0.0,0.0,0.0,-0.0009319363161921,60.0,1.3231797218322754,-0.0,-1.866399479411029e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281677246094,0.0,0.0,1.5526860806858167e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.0,0.0,1.6350684745702893e-05,299.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,1.2076609891664702e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284423828125,0.0,0.0,1.6350568330381066e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262756347656,0.0,0.0,7.755855767754838e-05,284.9720458984375,294.1499938964844,294.60504150390625,289.4717712402344,295.5946350097656,295.4327392578125,284.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001654505613259,2.0693770308444207e-10,0.0001654503575991,-0.000378592434572,0.0,0.0,0.0,-0.0009319363161921,60.0,1.3231797218322754,-0.0,-1.866399479411029e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,2.4229582777479663e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,2.55151553574251e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,1.8845485101337545e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,2.551497709646356e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001210297268698,284.976806640625,294.1499938964844,294.58990478515625,289.4979248046875,295.5849304199219,295.428955078125,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002581854059826,3.2292590823601565e-10,0.0002581850858405,-0.0005907926242798,0.0,0.0,0.0,-0.0014542860444635,60.0,1.8931093215942385,-0.0,-4.544949305795853e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.034423828125,0.0,0.0,2.4229582777479663e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368347167969,0.0,0.0,2.55151553574251e-05,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,1.8845485101337545e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,2.551497709646356e-05,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001210297268698,284.976806640625,294.1499938964844,294.58990478515625,289.4979248046875,295.5849304199219,295.428955078125,284.6708374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002581854059826,3.2292590823601565e-10,0.0002581850858405,-0.0005907926242798,0.0,0.0,0.0,-0.0014542860444635,60.0,1.8931093215942385,-0.0,-4.544949305795853e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,3.3281212381552905e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,3.5047047276748344e-05,299.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,2.588573624962009e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,3.504679989418946e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001662437280174,284.9807434082031,294.1499938964844,294.5757141113281,289.5256042480469,295.5745544433594,295.4248352050781,284.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003754016652237,4.6436093859014704e-10,0.0003754011995624,-0.0008454114431515,0.0,0.0,0.0,-0.0021113611292093,60.0,2.539407968521118,-0.0,-8.575021581691544e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03961181640625,0.0,0.0,3.3281212381552905e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04205322265625,0.0,0.0,3.5047047276748344e-05,299.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,2.588573624962009e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,3.504679989418946e-05,298.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001662437280174,284.9807434082031,294.1499938964844,294.5757141113281,289.5256042480469,295.5745544433594,295.4248352050781,284.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003754016652237,4.6436093859014704e-10,0.0003754011995624,-0.0008454114431515,0.0,0.0,0.0,-0.0021113611292093,60.0,2.539407968521118,-0.0,-8.575021581691544e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,9.028022031998262e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,9.50703033595346e-05,299.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,7.021889177849516e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.506963397143409e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004509607970248,285.0267639160156,294.1499938964844,294.56890869140625,289.5399780273437,295.52081298828125,295.359619140625,284.6758117675781,0.0,0.0,0.0,0.0,1.0,1.0,0.0002430081367492,2.1543500317022788e-10,-0.0002430083550279,-0.0008093903888948,0.0,0.0,0.0,0.0010855155996978,60.0,3.333104372024536,-0.0,-6.309889499789278e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,3.3686817914713174e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,3.547417145455256e-05,299.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,2.6201209038845263e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,3.547392043401487e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,0.0001682698057265,285.0281982421875,294.1499938964844,294.5622253417969,289.5546264648437,295.4834899902344,295.3485412597656,284.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006951453979127,7.85691567362079e-10,0.0006951445830054,-0.0013704508310183,0.0,0.0,0.0,-0.0038642040453851,60.0,4.3534440994262695,-0.0,-8.78529426984187e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.0222449216526e-05,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740051269531,0.0,0.0,9.500945452600718e-05,299.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,7.017394818831235e-05,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.50087996898219e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004506722616497,285.0303649902344,294.1499938964844,294.5533752441406,289.5750427246094,295.4596862792969,295.3077087402344,284.67950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003961929469369,7.84214748694722e-10,0.0003961921611335,-0.0016655197832733,0.0,0.0,0.0,-0.0023849045392125,60.0,4.646701812744141,-0.0,-6.301808497255479e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,9.057791612576692e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.538378071738408e-05,299.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,7.045042730169371e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.53831258811988e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,0.0004524478863459,285.0398864746094,294.1499938964844,294.5492553710937,289.5848083496094,295.43408203125,295.2807006835937,284.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003245085536036,5.01440167166578e-10,-0.0003245090483687,-0.0016428017988801,0.0,0.0,0.0,0.0013656821101903,60.0,5.077748775482178,-0.0,-6.351559989070665e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.038636198965833e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.518205479253083e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.030142296571285e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.518140723230316e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0004514911561273,285.0692138671875,294.1499938964844,294.53662109375,289.61590576171875,295.40557861328125,295.2575988769531,284.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008535160450264,1.444587227616978e-09,0.0008535145898349,-0.0029443178791552,0.0,0.0,0.0,-0.0049826274625957,60.0,6.205463409423828,-0.0,-6.324709289629027e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,9.038636198965833e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.518205479253083e-05,299.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.030142296571285e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.518140723230316e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0004514911561273,285.0692138671875,294.1499938964844,294.53662109375,289.61590576171875,295.40557861328125,295.2575988769531,284.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008535160450264,1.444587227616978e-09,0.0008535145898349,-0.0029443178791552,0.0,0.0,0.0,-0.0049826274625957,60.0,6.205463409423828,-0.0,-6.324709289629027e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.075702109839769e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.557236626278608e-05,299.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.058970368234441e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.557171870255844e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004533427418209,285.0604858398437,294.1499938964844,294.5240783691406,289.64776611328125,295.39068603515625,295.2240905761719,284.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000726415484678,1.7750321212872675e-09,0.0007264137384481,-0.0039401464164257,0.0,0.0,0.0,-0.0044933622702956,60.0,6.695488929748535,-0.0,-6.376675543151579e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.075702109839769e-05,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.557236626278608e-05,299.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.058970368234441e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.557171870255844e-05,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0004533427418209,285.0604858398437,294.1499938964844,294.5240783691406,289.64776611328125,295.39068603515625,295.2240905761719,284.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000726415484678,1.7750321212872675e-09,0.0007264137384481,-0.0039401464164257,0.0,0.0,0.0,-0.0044933622702956,60.0,6.695488929748535,-0.0,-6.376675543151579e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
