time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135180,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.117577428696676e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.601332567399368e-05,299.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.09153973730281e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.601268538972364e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004554345214273,285.063232421875,294.1499938964844,294.511474609375,289.6801147460937,295.376220703125,295.17840576171875,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005945848533883,2.1601485045152913e-09,0.0005945826997049,-0.0050844205543398,0.0,0.0,0.0,-0.0040050777606666,60.0,6.038804054260254,-0.0,-6.435641353164101e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.117577428696676e-05,298.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,9.601332567399368e-05,299.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.09153973730281e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.601268538972364e-05,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004554345214273,285.063232421875,294.1499938964844,294.511474609375,289.6801147460937,295.376220703125,295.17840576171875,284.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005945848533883,2.1601485045152913e-09,0.0005945826997049,-0.0050844205543398,0.0,0.0,0.0,-0.0040050777606666,60.0,6.038804054260254,-0.0,-6.435641353164101e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,9.145074000116438e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.630287968320772e-05,299.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.112925959518179e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,9.630223939893769e-05,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004568080767057,285.035400390625,294.1499938964844,294.50506591796875,289.6964416503906,295.36480712890625,295.1489562988281,284.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001849024993134,2.089429296248113e-09,0.0001849004038376,-0.0053081721998751,0.0,0.0,0.0,-0.0019138084026053,60.0,6.9673991203308105,-0.0,-6.47451301460933e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.161092748399824e-05,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,9.647156548453496e-05,299.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,7.125384581740946e-05,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,9.64709252002649e-05,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004576082574203,285.03155517578125,294.1499938964844,294.4985656738281,289.7128295898437,295.350830078125,295.1139221191406,284.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.912342385272496e-05,2.1612636125212248e-09,5.912126289331354e-05,-0.0056227906607091,0.0,0.0,0.0,-0.0013141121016815,60.0,7.041293144226074,-0.0,-6.497207749589506e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,9.075905109057204e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.557448356645182e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.059126073727384e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.5573857834097e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004533531027846,285.0018615722656,294.1499938964844,294.4851989746094,289.7456359863281,295.3202819824219,295.0453491210937,284.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0025161765515804,3.569928574975733e-09,0.0025161730591207,-0.0068690641783177,0.0,0.0,0.0,-0.0143030770123004,60.0,8.212687492370605,-0.0,-6.376926364737301e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,9.075905109057204e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.557448356645182e-05,299.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537109375,0.0,0.0,7.059126073727384e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.5573857834097e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04742431640625,0.0,0.0,0.0004533531027846,285.0018615722656,294.1499938964844,294.4851989746094,289.7456359863281,295.3202819824219,295.0453491210937,284.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0025161765515804,3.569928574975733e-09,0.0025161730591207,-0.0068690641783177,0.0,0.0,0.0,-0.0143030770123004,60.0,8.212687492370605,-0.0,-6.376926364737301e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.133459388976917e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.618054173188284e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,7.103889220161363e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.617992327548563e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004562281537801,285.14190673828125,294.1499938964844,294.4711608886719,289.77838134765625,295.1386413574219,294.84405517578125,284.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013234521029517,3.086011668429478e-09,0.0013234490761533,-0.0067895739339292,0.0,0.0,0.0,-0.0080879963934421,60.0,8.693157196044922,-0.0,-6.458039081280731e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.133459388976917e-05,298.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,9.618054173188284e-05,299.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,7.103889220161363e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,9.617992327548563e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,0.0004562281537801,285.14190673828125,294.1499938964844,294.4711608886719,289.77838134765625,295.1386413574219,294.84405517578125,284.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013234521029517,3.086011668429478e-09,0.0013234490761533,-0.0067895739339292,0.0,0.0,0.0,-0.0080879963934421,60.0,8.693157196044922,-0.0,-6.458039081280731e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.151425183517858e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.636972390580922e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.117861969163641e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.636911272536965e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004571256577037,285.1363220214844,294.1499938964844,294.45623779296875,289.810791015625,295.09454345703125,294.8027038574219,284.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977415475063,2.9612279295321287e-09,0.0009774124482646,-0.0068075517192482,0.0,0.0,0.0,-0.0062920856289565,60.0,8.648663520812988,-0.0,-6.483457326567077e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.151425183517858e-05,298.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.636972390580922e-05,299.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,7.117861969163641e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419982910156,0.0,0.0,9.636911272536965e-05,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004571256577037,285.1363220214844,294.1499938964844,294.45623779296875,289.810791015625,295.09454345703125,294.8027038574219,284.70245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977415475063,2.9612279295321287e-09,0.0009774124482646,-0.0068075517192482,0.0,0.0,0.0,-0.0062920856289565,60.0,8.648663520812988,-0.0,-6.483457326567077e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.155010047834368e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.640745702199638e-05,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.120648660929874e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.64068531175144e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004573047917801,285.1308288574219,294.1499938964844,294.4402770996094,289.8427429199219,295.0927124023437,294.77508544921875,284.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755356586538,3.003508552978928e-09,0.0009755326318554,-0.0069205802865326,0.0,0.0,0.0,-0.0063017792999744,60.0,7.95508861541748,-0.0,-6.488524206815782e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.155010047834368e-05,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.640745702199638e-05,299.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.120648660929874e-05,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.64068531175144e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004573047917801,285.1308288574219,294.1499938964844,294.4402770996094,289.8427429199219,295.0927124023437,294.77508544921875,284.7059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755356586538,3.003508552978928e-09,0.0009755326318554,-0.0069205802865326,0.0,0.0,0.0,-0.0063017792999744,60.0,7.95508861541748,-0.0,-6.488524206815782e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.15882847039029e-05,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,9.644767123972996e-05,299.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,7.123617979232222e-05,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.6447067335248e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0004574955673888,285.12811279296875,294.1499938964844,294.4317932128906,289.8584289550781,295.08697509765625,294.7574768066406,284.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759425302036,3.051032093637218e-09,0.0009759394451975,-0.0070451046340167,0.0,0.0,0.0,-0.0063253412954509,60.0,7.969840049743652,-0.0,-6.493932147577652e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.164278162643312e-05,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,9.650504944147542e-05,299.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,7.127856224542484e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341857910156,0.0,0.0,9.650445281295106e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004577678337227,285.1254272460937,294.1499938964844,294.4230041503906,289.8739624023437,295.0812072753906,294.73944091796875,284.7095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765230934135,3.118875158136802e-09,0.0009765199501998,-0.0072228712961077,0.0,0.0,0.0,-0.0063589755445718,60.0,7.992519378662109,-0.0,-6.501655747115366e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,9.175722516374664e-05,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.662556112743914e-05,299.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.136756903491914e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312255859375,0.0,0.0,9.66249717748724e-05,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.000458339578472,285.121337890625,294.1499938964844,294.408935546875,289.8970642089844,295.0723876953125,294.7115783691406,284.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777403902262,3.261385606023736e-09,0.0009777371305972,-0.0075962864793837,0.0,0.0,0.0,-0.006429617293179,60.0,8.03481674194336,-0.0,-6.517895201341163e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.180569759337232e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.667660197010264e-05,299.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.140526577131823e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.667601261753588e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,0.0004585816932376,285.1200561523437,294.1499938964844,294.404296875,289.9042358398437,295.069580078125,294.7026672363281,284.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782564593479,3.321749320051026e-09,0.0009782531997188,-0.0077544534578919,0.0,0.0,0.0,-0.006459541618824,60.0,8.050078392028809,-0.0,-6.524780360450677e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.20301172300242e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.69129177974537e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.157980144256726e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.691232844488697e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004597027727868,285.1147766113281,294.1499938964844,294.3838806152344,289.93341064453125,295.0577392578125,294.664794921875,284.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806472808122,3.601253961704742e-09,0.0009806436719372,-0.008486813865602,0.0,0.0,0.0,-0.0065981061197817,60.0,8.117840766906738,-0.0,-6.556705756111114e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,9.20301172300242e-05,298.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.69129177974537e-05,299.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,7.157980144256726e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.691232844488697e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004597027727868,285.1147766113281,294.1499938964844,294.3838806152344,289.93341064453125,295.0577392578125,294.664794921875,284.7170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806472808122,3.601253961704742e-09,0.0009806436719372,-0.008486813865602,0.0,0.0,0.0,-0.0065981061197817,60.0,8.117840766906738,-0.0,-6.556705756111114e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.225920803146435e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.715415217215197e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.1757982368581e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.715357009554282e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.000460847193608,285.1095275878906,294.1499938964844,294.36163330078125,289.96124267578125,295.0456848144531,294.6249084472656,284.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830871131271,3.886582611301037e-09,0.0009830832714214,-0.0092344218865036,0.0,0.0,0.0,-0.0067395544610917,60.0,8.186905860900879,-0.0,-6.589377221644099e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.225920803146435e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,9.715415217215197e-05,299.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.1757982368581e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.715357009554282e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.000460847193608,285.1095275878906,294.1499938964844,294.36163330078125,289.96124267578125,295.0456848144531,294.6249084472656,284.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830871131271,3.886582611301037e-09,0.0009830832714214,-0.0092344218865036,0.0,0.0,0.0,-0.0067395544610917,60.0,8.186905860900879,-0.0,-6.589377221644099e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.246644913218915e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.737238724483176e-05,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.191915938165039e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.737181244418024e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004618825041688,285.1043395996094,294.1499938964844,294.3373107910156,289.98748779296875,295.03338623046875,294.5862121582031,284.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852973744273,4.1446956977608815e-09,0.000985293299891,-0.0099107045680284,0.0,0.0,0.0,-0.0068675270304083,60.0,8.253865242004395,-0.0,-6.619001879926145e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.246644913218915e-05,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.737238724483176e-05,299.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.191915938165039e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.737181244418024e-05,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0004618825041688,285.1043395996094,294.1499938964844,294.3373107910156,289.98748779296875,295.03338623046875,294.5862121582031,284.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852973744273,4.1446956977608815e-09,0.000985293299891,-0.0099107045680284,0.0,0.0,0.0,-0.0068675270304083,60.0,8.253865242004395,-0.0,-6.619001879926145e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.254124597646296e-05,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.745114221004768e-05,299.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.197733066277578e-05,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,9.74505746853538e-05,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0004622561682481,285.1017761230469,294.1499938964844,294.3243408203125,289.9999694824219,295.0271301269531,294.5668029785156,284.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860908612608,4.237833195475105e-09,0.0009860866703093,-0.010154734365642,0.0,0.0,0.0,-0.0069136838428676,60.0,8.284791946411133,-0.0,-6.629708337868578e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.260940714739264e-05,298.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.75229195319116e-05,299.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,7.203034328995273e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.75223520072177e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,0.0004625966830644,285.0992126464844,294.1499938964844,294.31072998046875,290.0119934082031,295.0208435058594,294.54742431640625,284.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868188062682,4.322709745707698e-09,0.000986814382486,-0.0103771137073636,0.0,0.0,0.0,-0.0069557707756757,60.0,8.315207481384277,-0.0,-6.639472616143395e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.26608918234706e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.757712541613728e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.207037560874596e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.757655789144336e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004628539318218,285.0941772460937,294.1499938964844,294.2817077636719,290.03448486328125,295.0079650878906,294.5094299316406,284.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873665403574,4.386744745232818e-09,0.0009873622329905,-0.0105448886752128,0.0,0.0,0.0,-0.0069875167682766,60.0,8.36702823638916,-0.0,-6.646843786484169e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.26608918234706e-05,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.757712541613728e-05,299.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,7.207037560874596e-05,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.757655789144336e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004628539318218,285.0941772460937,294.1499938964844,294.2817077636719,290.03448486328125,295.0079650878906,294.5094299316406,284.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873665403574,4.386744745232818e-09,0.0009873622329905,-0.0105448886752128,0.0,0.0,0.0,-0.0069875167682766,60.0,8.36702823638916,-0.0,-6.646843786484169e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.26039574551396e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.75171642494388e-05,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.202608685474843e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.751661127666011e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004625696165021,285.0892333984375,294.1499938964844,294.25,290.0548095703125,294.9945373535156,294.4723815917969,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867612970992,4.315709567492831e-09,0.0009867569897323,-0.0103587713092565,0.0,0.0,0.0,-0.0069523127749562,60.0,8.40684700012207,-0.0,-6.638666860681043e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.26039574551396e-05,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.75171642494388e-05,299.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,7.202608685474843e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.751661127666011e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.0004625696165021,285.0892333984375,294.1499938964844,294.25,290.0548095703125,294.9945373535156,294.4723815917969,284.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867612970992,4.315709567492831e-09,0.0009867569897323,-0.0103587713092565,0.0,0.0,0.0,-0.0069523127749562,60.0,8.40684700012207,-0.0,-6.638666860681043e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.246813715435565e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.737412619870156e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.192043267423287e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.737357322592288e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.000461891235318,285.0843811035156,294.1499938964844,294.2109375,290.0738525390625,294.9803161621094,294.4359130859375,284.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853160008788,4.146377463598583e-09,0.0009853119263425,-0.0099151069298386,0.0,0.0,0.0,-0.0068683819845318,60.0,8.435853958129883,-0.0,-6.619194437007536e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,9.246813715435565e-05,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.737412619870156e-05,299.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,7.192043267423287e-05,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.737357322592288e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.000461891235318,285.0843811035156,294.1499938964844,294.2109375,290.0738525390625,294.9803161621094,294.4359130859375,284.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853160008788,4.146377463598583e-09,0.0009853119263425,-0.0099151069298386,0.0,0.0,0.0,-0.0068683819845318,60.0,8.435853958129883,-0.0,-6.619194437007536e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.229311399394646e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.718980436446144e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.178429223131388e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.7189265943598e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004610170435626,285.0796203613281,294.1499938964844,294.1605224609375,290.0926513671875,294.9653625488281,294.399169921875,284.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834514930844,3.9282066488510745e-09,0.0009834475349634,-0.0093434741720557,0.0,0.0,0.0,-0.0067602316848933,60.0,8.458853721618652,-0.0,-6.594149226657464e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,9.229311399394646e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.718980436446144e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,7.178429223131388e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.7189265943598e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09869384765625,0.0,0.0,0.0004610170435626,285.0796203613281,294.1499938964844,294.1605224609375,290.0926513671875,294.9653625488281,294.399169921875,284.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834514930844,3.9282066488510745e-09,0.0009834475349634,-0.0093434741720557,0.0,0.0,0.0,-0.0067602316848933,60.0,8.458853721618652,-0.0,-6.594149226657464e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.219825005857274e-05,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,9.708990546641871e-05,299.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,7.171050674514845e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.708936704555526e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004605432332027,285.0772399902344,294.1499938964844,294.1312866210937,290.1018371582031,294.9580383300781,294.3804016113281,284.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824398439377,3.809959459033507e-09,0.0009824361186474,-0.0090336501598358,0.0,0.0,0.0,-0.0067016095854341,60.0,8.470629692077637,-0.0,-6.580594913430104e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.208169649355114e-05,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.696716006146744e-05,299.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.161984831327572e-05,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.69666289165616e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0004599610401783,285.07489013671875,294.1499938964844,294.0995178222656,290.11090087890625,294.9504089355469,294.3612976074219,284.7516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811902418732,3.664681447190787e-09,0.0009811866329982,-0.0086530055850744,0.0,0.0,0.0,-0.0066295526921749,60.0,8.47923469543457,-0.0,-6.563961818528696e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,9.188488184008747e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.67598971328698e-05,299.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.14667621650733e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.67593732639216e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0004589780000969,285.0709533691406,294.1499938964844,294.04071044921875,290.12567138671875,294.93719482421875,294.3287353515625,284.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790956974029,3.419382332836562e-09,0.0009790922049432,-0.0080102700740098,0.0,0.0,0.0,-0.0065079634077847,60.0,8.4920654296875,-0.0,-6.535922381090131e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.185587259707972e-05,298.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,9.672935266280548e-05,299.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.144419942051172e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.672882879385725e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.0004588331212289,285.0702514648437,294.1499938964844,294.0287780761719,290.12841796875,294.93426513671875,294.3224182128906,284.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787862654775,3.38322414528136e-09,0.0009787828894332,-0.0079155275598168,0.0,0.0,0.0,-0.0064900373108685,60.0,8.493998527526855,-0.0,-6.531794838338102e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.164637594949454e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.650872380007058e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.128123979782686e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.65082144830376e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004577867221087,285.0656433105469,294.1499938964844,293.9491271972656,290.1449279785156,294.9173278808594,294.2876281738281,284.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765506256371,3.122101244201758e-09,0.0009765474824234,-0.0072313244454562,0.0,0.0,0.0,-0.0063605750910937,60.0,8.506241798400879,-0.0,-6.502023097709754e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,9.164637594949454e-05,298.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.650872380007058e-05,299.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,7.128123979782686e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,9.65082144830376e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0004577867221087,285.0656433105469,294.1499938964844,293.9491271972656,290.1449279785156,294.9173278808594,294.2876281738281,284.76129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765506256371,3.122101244201758e-09,0.0009765474824234,-0.0072313244454562,0.0,0.0,0.0,-0.0063605750910937,60.0,8.506241798400879,-0.0,-6.502023097709754e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.149662218987942e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.635102469474076e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.11647589923814e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.635051537770778e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004570387536659,285.0611572265625,294.1499938964844,293.8613586425781,290.16021728515625,294.89892578125,294.2470092773437,284.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749540477059,2.93542590235063e-09,0.0009749511373229,-0.0067421831190586,0.0,0.0,0.0,-0.0062680314294993,60.0,8.518709182739258,-0.0,-6.48078071208147e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
