time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137520,298.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.149662218987942e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.635102469474076e-05,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,7.11647589923814e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.635051537770778e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004570387536659,285.0611572265625,294.1499938964844,293.8613586425781,290.16021728515625,294.89892578125,294.2470092773437,284.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749540477059,2.93542590235063e-09,0.0009749511373229,-0.0067421831190586,0.0,0.0,0.0,-0.0062680314294993,60.0,8.518709182739258,-0.0,-6.48078071208147e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.141390182776377e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.626390237826854e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.110041042324156e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.626340033719316e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004566256247926,285.0567321777344,294.1499938964844,293.76629638671875,290.1741027832031,294.879150390625,294.2030639648437,284.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740715031512,2.8322646450362754e-09,0.0009740686509758,-0.006471870932728,0.0,0.0,0.0,-0.0062168883159756,60.0,8.532827377319336,-0.0,-6.469056756941427e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,9.141390182776377e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.626390237826854e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.110041042324156e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.626340033719316e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0004566256247926,285.0567321777344,294.1499938964844,293.76629638671875,290.1741027832031,294.879150390625,294.2030639648437,284.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740715031512,2.8322646450362754e-09,0.0009740686509758,-0.006471870932728,0.0,0.0,0.0,-0.0062168883159756,60.0,8.532827377319336,-0.0,-6.469056756941427e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827331542969,0.0,0.0,9.138371387962252e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848999023437,0.0,0.0,9.623210644349456e-05,299.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,7.107692363206297e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,9.62316116783768e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,0.0004564748669508,285.0545654296875,294.1499938964844,293.7162780761719,290.18048095703125,294.8688659667969,294.1798400878906,284.7737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973749323748,2.7946052139071753e-09,0.0009737465297803,-0.006373191718012,0.0,0.0,0.0,-0.0061982180923223,60.0,8.540201187133789,-0.0,-6.464780000214887e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.137633605860174e-05,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.62243357207626e-05,299.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,7.107118290150538e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.622384095564485e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.0004564380506053,285.0523986816406,294.1499938964844,293.6647644042969,290.1864013671875,294.858154296875,294.1570739746094,284.7762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973671907559,2.7853701567437383e-09,0.0009736691135913,-0.0063489913009107,0.0,0.0,0.0,-0.0061936476267874,60.0,8.548078536987305,-0.0,-6.463731239136905e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.135712025454268e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.620409400667997e-05,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.105623080860823e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.62036065175198e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0004563421243801,285.048095703125,294.1499938964844,293.5575866699219,290.1968994140625,294.8356628417969,294.1046447753906,284.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734647464938,2.761333606215998e-09,0.0009734619525261,-0.0062860096804797,0.0,0.0,0.0,-0.0061817239038646,60.0,8.562439918518066,-0.0,-6.46100204448885e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07769775390625,0.0,0.0,9.135712025454268e-05,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.620409400667997e-05,299.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,7.105623080860823e-05,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.62036065175198e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0004563421243801,285.048095703125,294.1499938964844,293.5575866699219,290.1968994140625,294.8356628417969,294.1046447753906,284.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734647464938,2.761333606215998e-09,0.0009734619525261,-0.0062860096804797,0.0,0.0,0.0,-0.0061817239038646,60.0,8.562439918518066,-0.0,-6.46100204448885e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.131681872531772e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.61616460699588e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,7.10248714312911e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.616115858079866e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004561408713925,285.0439147949219,294.1499938964844,293.445556640625,290.2054748535156,294.8114929199219,294.0453796386719,284.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730372112244,2.7110327316393072e-09,0.000973034533672,-0.0061542023904621,0.0,0.0,0.0,-0.0061568007804453,60.0,8.573168754577637,-0.0,-6.455292833607018e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.131681872531772e-05,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.61616460699588e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,7.10248714312911e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07281494140625,0.0,0.0,9.616115858079866e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0713195800781,0.0,0.0,0.0004561408713925,285.0439147949219,294.1499938964844,293.445556640625,290.2054748535156,294.8114929199219,294.0453796386719,284.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730372112244,2.7110327316393072e-09,0.000973034533672,-0.0061542023904621,0.0,0.0,0.0,-0.0061568007804453,60.0,8.573168754577637,-0.0,-6.455292833607018e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.121962648350744e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.605929517420007e-05,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.094927423167974e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.605881496099757e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004556554777082,285.039794921875,294.1499938964844,293.3295288085937,290.2120361328125,294.7853088378906,293.9867553710937,284.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720022208057,2.58985455303673e-09,0.0009719996596686,-0.0058366749435663,0.0,0.0,0.0,-0.0060967341996729,60.0,8.576604843139648,-0.0,-6.44154880546921e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07110595703125,0.0,0.0,9.121962648350744e-05,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.605929517420007e-05,299.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,7.094927423167974e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,9.605881496099757e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0004556554777082,285.039794921875,294.1499938964844,293.3295288085937,290.2120361328125,294.7853088378906,293.9867553710937,284.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720022208057,2.58985455303673e-09,0.0009719996596686,-0.0058366749435663,0.0,0.0,0.0,-0.0060967341996729,60.0,8.576604843139648,-0.0,-6.44154880546921e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.10883682081476e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.592106653144584e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.084717799443752e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.592059359420092e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0004549998848233,285.0357360839844,294.1499938964844,293.2103271484375,290.2165222167969,294.7581787109375,293.9281921386719,284.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706030832603,2.426229883667474e-09,0.0009706006385385,-0.0054079219698905,0.0,0.0,0.0,-0.0060156192630529,60.0,8.575699806213379,-0.0,-6.423015008749644e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.10883682081476e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,9.592106653144584e-05,299.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,7.084717799443752e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.592059359420092e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.0004549998848233,285.0357360839844,294.1499938964844,293.2103271484375,290.2165222167969,294.7581787109375,293.9281921386719,284.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706030832603,2.426229883667474e-09,0.0009706006385385,-0.0054079219698905,0.0,0.0,0.0,-0.0060156192630529,60.0,8.575699806213379,-0.0,-6.423015008749644e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.101974865188822e-05,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,9.584880172042176e-05,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,7.079380156937987e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.584832878317684e-05,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0004546571581158,285.0337219238281,294.1499938964844,293.1497497558594,290.2179260253906,294.74432373046875,293.89776611328125,284.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698710637167,2.340690308244575e-09,0.0009698687354102,-0.0051837777718901,0.0,0.0,0.0,-0.0059732114896178,60.0,8.574127197265625,-0.0,-6.41333599560312e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.087054786505178e-05,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.569167741574348e-05,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,7.067775004543364e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.569121175445616e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,0.0004539118672255,285.03173828125,294.1499938964844,293.0887145996094,290.2188415527344,294.7297668457031,293.8713684082031,284.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682768722996,2.1547446049652308e-09,0.0009682747186161,-0.0046965349465608,0.0,0.0,0.0,-0.0058810096234083,60.0,8.566117286682129,-0.0,-6.392322404735752e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0617980957031,0.0,0.0,9.06074928934686e-05,298.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638122558594,0.0,0.0,9.541465988149866e-05,299.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.047314284136519e-05,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603332519531,0.0,0.0,9.541420149616896e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,0.0004525979456957,285.0281677246094,294.1499938964844,292.9754333496094,290.21905517578125,294.7020263671875,293.8299255371094,284.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654765599407,1.826926387948901e-09,0.0009654746972955,-0.0038375183939933,0.0,0.0,0.0,-0.0057185119949281,60.0,8.54802131652832,-0.0,-6.355357839993303e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615539550781,0.0,0.0,9.058761497726664e-05,298.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.539372695144266e-05,299.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,7.045768143143505e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,9.539326856611297e-05,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0004524986434262,285.0278625488281,294.1499938964844,292.9655456542969,290.218994140625,294.69940185546875,293.8280334472656,284.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652645676396,1.8021522052436006e-09,0.0009652627632021,-0.0037726000882685,0.0,0.0,0.0,-0.0057062301784753,60.0,8.545939445495605,-0.0,-6.352568959755446e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.02126485016197e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.499886073172092e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,7.016603194642812e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.499840962234885e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.000450625695521,284.96148681640625,294.1499938964844,292.8416442871094,290.2170104980469,294.64849853515625,293.78961181640625,284.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269292492419,1.6010036629765523e-09,0.0012269277358427,-0.0029821249190717,0.0,0.0,0.0,-0.0069304560311138,60.0,9.725592613220217,-0.0,-6.300081167864846e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,9.02126485016197e-05,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,9.499886073172092e-05,299.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.018798828125,0.0,0.0,7.016603194642812e-05,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,9.499840962234885e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.000450625695521,284.96148681640625,294.1499938964844,292.8416442871094,290.2170104980469,294.64849853515625,293.78961181640625,284.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269292492419,1.6010036629765523e-09,0.0012269277358427,-0.0029821249190717,0.0,0.0,0.0,-0.0069304560311138,60.0,9.725592613220217,-0.0,-6.300081167864846e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,9.013642556965352e-05,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141296386719,0.0,0.0,9.491858509136364e-05,299.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,7.010674016783014e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,9.491814125794916e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.010009765625,0.0,0.0,0.0004502449883148,284.9588317871094,294.1499938964844,292.7420654296875,290.21392822265625,294.6308288574219,293.7420654296875,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009533386910334,1.2327520115817947e-09,0.0009533374686725,-0.0022875827271491,0.0,0.0,0.0,-0.0053884843364357,60.0,8.676897048950195,-0.0,-6.289431553341275e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,9.010356006911024e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,9.488398063695058e-05,299.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0158386230469,0.0,0.0,7.008117972873151e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.48835295275785e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.000450080842711,284.95819091796875,294.1499938964844,292.7178039550781,290.2129821777344,294.6247253417969,293.7381591796875,284.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009408626356162,1.1796477128456218e-09,0.0009408614714629,-0.0021604476496577,0.0,0.0,0.0,-0.0053017293103039,60.0,8.580855369567871,-0.0,-6.284844999981942e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,4.606340007740073e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,4.850727782468312e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,3.5827408282784745e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,4.850705226999708e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,0.0002300936321262,284.9709167480469,294.1499938964844,292.5948486328125,290.2069396972656,294.5965270996094,293.7209777832031,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007500199135392,8.73509875543021e-10,0.0007500190404243,-0.0015464518219232,0.0,0.0,0.0,-0.0041850674897432,60.0,7.646152019500732,-0.0,-1.642563240977779e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,4.606340007740073e-05,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,4.850727782468312e-05,299.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,3.5827408282784745e-05,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201110839844,0.0,0.0,4.850705226999708e-05,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186767578125,0.0,0.0,0.0002300936321262,284.9709167480469,294.1499938964844,292.5948486328125,290.2069396972656,294.5965270996094,293.7209777832031,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007500199135392,8.73509875543021e-10,0.0007500190404243,-0.0015464518219232,0.0,0.0,0.0,-0.0041850674897432,60.0,7.646152019500732,-0.0,-1.642563240977779e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,9.022917220136152e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,9.501625027041882e-05,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,7.017886673565954e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,9.501580643700436e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,0.0004507083795033,284.9761047363281,294.1499938964844,292.5339660644531,290.20318603515625,294.5669860839844,293.6787414550781,284.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.591709173633717e-05,4.2833045443835255e-10,3.591666245483793e-05,-0.0010901710484176,0.0,0.0,0.0,-0.000412872119341,60.0,6.47279691696167,-0.0,-6.30236982601673e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,4.411495683598332e-05,298.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,4.645545777748339e-05,299.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,3.431193908909336e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,4.645524313673377e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02471923828125,0.0,0.0,0.0002203608892159,284.9778747558594,294.1499938964844,292.4736328125,290.1990051269531,294.5316772460937,293.66632080078125,284.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004680010606534,5.858678542303153e-10,0.0004680004785768,-0.001072255661711,0.0,0.0,0.0,-0.0026364387013018,60.0,6.049857139587402,-0.0,-1.5065431568928034e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,3.296760405646637e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,3.471668605925515e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,2.5641696993261576e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,3.471652598818764e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0001646781747695,284.9790344238281,294.1499938964844,292.3549194335937,290.1893615722656,294.516357421875,293.6590270996094,284.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003512906841933,4.3937611882149936e-10,0.0003512902476359,-0.0008038370287977,0.0,0.0,0.0,-0.0019787224009633,60.0,4.587457656860352,-0.0,-8.413651109151488e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,3.296760405646637e-05,298.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,3.471668605925515e-05,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,2.5641696993261576e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,3.471652598818764e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286865234375,0.0,0.0,0.0001646781747695,284.9790344238281,294.1499938964844,292.3549194335937,290.1893615722656,294.516357421875,293.6590270996094,284.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003512906841933,4.3937611882149936e-10,0.0003512902476359,-0.0008038370287977,0.0,0.0,0.0,-0.0019787224009633,60.0,4.587457656860352,-0.0,-8.413651109151488e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,2.6411818907945417e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,2.7813086489913985e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.0542707716231234e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,2.7812959160655737e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001319310395047,284.9854431152344,294.1499938964844,292.23956298828125,290.1781311035156,294.5055236816406,293.6565246582031,284.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002717808820307,3.4233460510790787e-10,0.0002717805327847,-0.0006282230606302,0.0,0.0,0.0,-0.001532340189442,60.0,3.6642916202545166,-0.0,-5.400155433932241e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374755859375,0.0,0.0,2.6411818907945417e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0393371582031,0.0,0.0,2.7813086489913985e-05,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.0542707716231234e-05,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362548828125,0.0,0.0,2.7812959160655737e-05,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03485107421875,0.0,0.0,0.0001319310395047,284.9854431152344,294.1499938964844,292.23956298828125,290.1781311035156,294.5055236816406,293.6565246582031,284.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002717808820307,3.4233460510790787e-10,0.0002717805327847,-0.0006282230606302,0.0,0.0,0.0,-0.001532340189442,60.0,3.6642916202545166,-0.0,-5.400155433932241e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,2.1232304789009504e-05,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,2.2358775822795e-05,299.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,1.6514160961378366e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,2.23586739593884e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0364685058594,0.0,0.0,0.0001060585855157,284.9871520996094,294.1499938964844,292.1498413085937,290.1681213378906,294.4989624023437,293.65625,284.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002262415655422,2.8297161835944e-10,0.0002262412745039,-0.0005176960257813,0.0,0.0,0.0,-0.0012743547558784,60.0,3.129222869873047,-0.0,-3.489827093972053e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396728515625,0.0,0.0,2.0132107238168828e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04156494140625,0.0,0.0,2.1200208720983937e-05,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448303222656,0.0,0.0,1.565844468132127e-05,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,2.1200110495556143e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,0.0001005629310384,284.9878845214844,294.1499938964844,292.1283569335937,290.16552734375,294.49761962890625,293.6562805175781,284.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002145204343833,2.6831090127465984e-10,0.0002145201578969,-0.000490873819217,0.0,0.0,0.0,-0.001208332600072,60.0,3.010117769241333,-0.0,-3.137531567887208e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,1.4652895515609998e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,1.5430297935381532e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,1.1396797162888106e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,1.5430226994794793e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,7.31934342184104e-05,284.9908752441406,294.1499938964844,292.02215576171875,290.1517944335937,294.4935607910156,293.6568908691406,284.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561364188091,1.952870920529648e-10,0.0001561362296342,-0.0003572769637685,0.0,0.0,0.0,-0.0008794717723503,60.0,2.453226327896118,-0.0,-1.662097348642532e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,1.4652895515609998e-05,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,1.5430297935381532e-05,299.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04705810546875,0.0,0.0,1.1396797162888106e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,1.5430226994794793e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391540527344,0.0,0.0,7.31934342184104e-05,284.9908752441406,294.1499938964844,292.02215576171875,290.1517944335937,294.4935607910156,293.6568908691406,284.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001561364188091,1.952870920529648e-10,0.0001561362296342,-0.0003572769637685,0.0,0.0,0.0,-0.0008794717723503,60.0,2.453226327896118,-0.0,-1.662097348642532e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422668457031,0.0,0.0,1.2180042176623829e-05,298.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,1.2826249076169915e-05,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,9.473449608776718e-06,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409851074219,0.0,0.0,1.28261899590143e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,6.084115739213303e-05,284.9915466308594,294.1499938964844,291.9711608886719,290.14453125,294.4927062988281,293.6571044921875,284.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001297884155064,1.6233196731274546e-10,0.0001297882554354,-0.0002969852648675,0.0,0.0,0.0,-0.0007310606306418,60.0,2.2041616439819336,-0.0,-1.148436901132754e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,9.62901958700968e-06,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,1.0139883670490237e-05,299.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,7.489303698093863e-06,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,1.0139836376765745e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,4.809841266251169e-05,284.9923095703125,294.1499938964844,291.9217529296875,290.1370849609375,294.49176025390625,293.6573791503906,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001026085592457,1.283360917536669e-10,0.0001026084282784,-0.0002347893750993,0.0,0.0,0.0,-0.0005779638304375,60.0,1.9495967626571653,-0.0,-7.17750858747479e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,5.739721473219106e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,6.0442398535087705e-06,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,4.464267021830892e-06,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,6.044212113920366e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,2.867078001145273e-05,284.9929504394531,294.1499938964844,291.82794189453125,290.1217041015625,294.490966796875,293.6576538085937,284.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.11609939369373e-05,7.649678807064575e-11,6.116091390140355e-05,-0.0001399504981236,0.0,0.0,0.0,-0.0003445022157393,60.0,1.5233687162399292,-0.0,-2.5502994160930825e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,5.739721473219106e-06,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,6.0442398535087705e-06,299.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,4.464267021830892e-06,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.0,0.0,6.044212113920366e-06,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,2.867078001145273e-05,284.9929504394531,294.1499938964844,291.82794189453125,290.1217041015625,294.490966796875,293.6576538085937,284.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.11609939369373e-05,7.649678807064575e-11,6.116091390140355e-05,-0.0001399504981236,0.0,0.0,0.0,-0.0003445022157393,60.0,1.5233687162399292,-0.0,-2.5502994160930825e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,3.078954478041851e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,3.242307002437883e-06,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,2.39476344177092e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,3.2422922231489792e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,1.537984462629538e-05,284.99102783203125,294.1499938964844,291.7415771484375,290.1058654785156,294.4914245605469,293.6576843261719,284.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.280871169408783e-05,4.1035279341183895e-11,3.2808671676320955e-05,-7.507381087634712e-05,0.0,0.0,0.0,-0.0001848019892349,60.0,1.1545003652572632,-0.0,-7.338648438937057e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,3.078954478041851e-06,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04364013671875,0.0,0.0,3.242307002437883e-06,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,2.39476344177092e-06,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,3.2422922231489792e-06,298.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,1.537984462629538e-05,284.99102783203125,294.1499938964844,291.7415771484375,290.1058654785156,294.4914245605469,293.6576843261719,284.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.280871169408783e-05,4.1035279341183895e-11,3.2808671676320955e-05,-7.507381087634712e-05,0.0,0.0,0.0,-0.0001848019892349,60.0,1.1545003652572632,-0.0,-7.338648438937057e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
