time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139860,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,1.6371578794860395e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,1.7240165561815957e-06,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,1.2733562471112236e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,1.7240085981029551e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,8.177851668733638e-06,284.9910888671875,294.1499938964844,291.6634826660156,290.0898132324219,294.49139404296875,293.6576843261719,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7445381672587246e-05,2.1819655457444576e-11,1.7445359844714403e-05,-3.9918904803926125e-05,0.0,0.0,0.0,-9.826476161833853e-05,60.0,0.9565659165382384,-0.0,-2.0748689225080768e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,1.6371578794860395e-06,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,1.7240165561815957e-06,299.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,1.2733562471112236e-06,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,1.7240085981029551e-06,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390930175781,0.0,0.0,8.177851668733638e-06,284.9910888671875,294.1499938964844,291.6634826660156,290.0898132324219,294.49139404296875,293.6576843261719,284.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-1.7445381672587246e-05,2.1819655457444576e-11,1.7445359844714403e-05,-3.9918904803926125e-05,0.0,0.0,0.0,-9.826476161833853e-05,60.0,0.9565659165382384,-0.0,-2.0748689225080768e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,6.990065344325558e-07,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,7.360920335486298e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,5.43676549114025e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,7.360886797869171e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,3.4916436106868787e-06,284.9910888671875,294.1499938964844,291.5944519042969,290.0738220214844,294.4913635253906,293.6576843261719,284.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.448763426509686e-06,9.316435643780263e-12,7.448754331562668e-06,-1.7044278138200752e-05,0.0,0.0,0.0,-4.19566931668669e-05,60.0,0.8114997744560242,-0.0,-3.7824400729580265e-12,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,6.990065344325558e-07,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,7.360920335486298e-07,299.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,5.43676549114025e-07,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,7.360886797869171e-07,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,3.4916436106868787e-06,284.9910888671875,294.1499938964844,291.5944519042969,290.0738220214844,294.4913635253906,293.6576843261719,284.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-7.448763426509686e-06,9.316435643780263e-12,7.448754331562668e-06,-1.7044278138200752e-05,0.0,0.0,0.0,-4.19566931668669e-05,60.0,0.8114997744560242,-0.0,-3.7824400729580265e-12,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,2.290765479529e-07,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,2.412301114418369e-07,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,1.7817222897065221e-07,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,2.412290029951692e-07,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,1.1442721188359428e-06,284.9910888671875,294.1499938964844,291.5635986328125,290.0659484863281,294.4913635253906,293.6576843261719,284.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.441216338411323e-06,3.0532484093098718e-12,2.441213382553542e-06,-5.58591364097083e-06,0.0,0.0,0.0,-1.375062856823206e-05,60.0,0.7280696034431458,-0.0,-4.0622892419697763e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,1.595904848272767e-07,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,1.680574825968506e-07,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,1.2412702687925048e-07,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,1.6805671521069598e-07,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.971786430971406e-07,284.9910888671875,294.1499938964844,291.53533935546875,290.0581359863281,294.4913635253906,293.6576843261719,284.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7022796328092229e-06,2.1286793942115745e-12,1.702277472759306e-06,-3.894081146427197e-06,0.0,0.0,0.0,-9.588184184394777e-06,60.0,0.6834068894386292,-0.0,-1.9716213796143482e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,1.4763782196780541e-08,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,1.55470676332925e-08,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,1.1483042960946932e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,1.5546996579018924e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.37473300205238e-08,284.9910888671875,294.1499938964844,291.4869079589844,290.0429992675781,294.4913635253906,293.6576843261719,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5736478076178173e-07,1.9681717193520412e-13,1.5736458180981574e-07,-3.60057242687617e-07,0.0,0.0,0.0,-8.863862603902817e-07,60.0,0.594493567943573,-0.0,-1.6873486055995189e-15,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,1.4763782196780541e-08,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,1.55470676332925e-08,299.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,1.1483042960946932e-08,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,1.5546996579018924e-08,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,7.37473300205238e-08,284.9910888671875,294.1499938964844,291.4869079589844,290.0429992675781,294.4913635253906,293.6576843261719,284.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5736478076178173e-07,1.9681717193520412e-13,1.5736458180981574e-07,-3.60057242687617e-07,0.0,0.0,0.0,-8.863862603902817e-07,60.0,0.594493567943573,-0.0,-1.6873486055995189e-15,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,5.727399887689444e-09,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,6.03126482090488e-09,299.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,4.4546837330017305e-09,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,6.0312368432846605e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,2.860923054015529e-08,284.9910888671875,294.1499938964844,291.45001220703125,290.028564453125,294.4913635253906,293.6576843261719,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.155331533364007e-08,7.683297628766766e-14,6.155323717393912e-08,-1.4050469587800762e-07,0.0,0.0,0.0,-3.466266207396984e-07,60.0,0.5405378937721252,-0.0,-2.5393616301276417e-16,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,5.727399887689444e-09,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,6.03126482090488e-09,299.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,4.4546837330017305e-09,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,6.0312368432846605e-09,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,2.860923054015529e-08,284.9910888671875,294.1499938964844,291.45001220703125,290.028564453125,294.4913635253906,293.6576843261719,284.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-6.155331533364007e-08,7.683297628766766e-14,6.155323717393912e-08,-1.4050469587800762e-07,0.0,0.0,0.0,-3.466266207396984e-07,60.0,0.5405378937721252,-0.0,-2.5393616301276417e-16,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,2.229866291614257e-09,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,2.3481709909844994e-09,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,1.734355770111051e-09,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,2.348160110798858e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,1.1138520328302093e-08,284.9910888671875,294.1499938964844,291.4195251464844,290.013671875,294.4913635253906,293.6576843261719,284.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4164632961287683e-08,3.013241444012847e-14,2.4164602763221413e-08,-5.502868205553568e-08,0.0,0.0,0.0,-1.360458554700017e-07,60.0,0.4973004460334778,-0.0,-3.849171160463227e-17,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,2.229866291614257e-09,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,2.3481709909844994e-09,299.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,1.734355770111051e-09,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,2.348160110798858e-09,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,1.1138520328302093e-08,284.9910888671875,294.1499938964844,291.4195251464844,290.013671875,294.4913635253906,293.6576843261719,284.890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.4164632961287683e-08,3.013241444012847e-14,2.4164602763221413e-08,-5.502868205553568e-08,0.0,0.0,0.0,-1.360458554700017e-07,60.0,0.4973004460334778,-0.0,-3.849171160463227e-17,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.358479546861531e-10,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,9.85499015726532e-10,299.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,7.278881941630289e-10,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,9.85494463812131e-10,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,4.674702402951425e-09,284.9910888671875,294.1499938964844,291.3898620605469,289.9969787597656,294.4913635253906,293.6576843261719,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0137211070571084e-08,1.2647364031710335e-14,1.0137198636073208e-08,-2.308732049982609e-08,0.0,0.0,0.0,-5.707261152565479e-08,60.0,0.4604203104972839,-0.0,-6.779851473941352e-18,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.358479546861531e-10,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,9.85499015726532e-10,299.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,7.278881941630289e-10,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,9.85494463812131e-10,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,4.674702402951425e-09,284.9910888671875,294.1499938964844,291.3898620605469,289.9969787597656,294.4913635253906,293.6576843261719,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0137211070571084e-08,1.2647364031710335e-14,1.0137198636073208e-08,-2.308732049982609e-08,0.0,0.0,0.0,-5.707261152565479e-08,60.0,0.4604203104972839,-0.0,-6.779851473941352e-18,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,5.725608875906119e-10,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,6.029378663008345e-10,299.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470275878906,0.0,0.0,4.453290791683884e-10,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,6.029350907432729e-10,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,2.860028436302286e-09,284.9910888671875,294.1499938964844,291.3753356933594,289.988037109375,294.4913635253906,293.6576843261719,284.8952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-6.207007796632524e-09,7.714034082730373e-15,6.207000247115957e-09,-1.4132249148701705e-08,0.0,0.0,0.0,-3.493914846330881e-08,60.0,0.4433337748050689,-0.0,-2.537773989290744e-18,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0412902832031,0.0,0.0,3.4563440998169876e-10,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,3.6397188041270567e-10,299.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,2.6882912562697925e-10,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,3.639702150781688e-10,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03863525390625,0.0,0.0,1.726496168252822e-09,284.9903564453125,294.1499938964844,291.3609924316406,289.97869873046875,294.4916076660156,293.6576232910156,284.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.741938314760773e-09,4.675187340941797e-15,3.741933873868675e-09,-8.523562300410958e-09,0.0,0.0,0.0,-2.10711732506752e-08,60.0,0.4267395138740539,-0.0,-9.247907165688525e-19,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,1.1921956477589646e-10,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,1.2554469963621528e-10,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.272714540653482e-11,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,1.2554413064691516e-10,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,5.95519800139499e-10,284.98956298828125,294.1499938964844,291.3329772949219,289.95904541015625,294.49188232421875,293.6575622558594,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2927523496131244e-09,1.6207533929787279e-15,1.2927507953008899e-09,-2.942585286547228e-09,0.0,0.0,0.0,-7.275957614183426e-09,60.0,0.3955317437648773,-0.0,-1.1002834683223305e-19,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.040771484375,0.0,0.0,1.1921956477589646e-10,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,1.2554469963621528e-10,299.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,9.272714540653482e-11,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394897460937,0.0,0.0,1.2554413064691516e-10,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0381164550781,0.0,0.0,5.95519800139499e-10,284.98956298828125,294.1499938964844,291.3329772949219,289.95904541015625,294.49188232421875,293.6575622558594,284.89990234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2927523496131244e-09,1.6207533929787279e-15,1.2927507953008899e-09,-2.942585286547228e-09,0.0,0.0,0.0,-7.275957614183426e-09,60.0,0.3955317437648773,-0.0,-1.1002834683223305e-19,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583597740297392e-12,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940923450458065e-12,299.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,1.9898529438761026e-12,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940799851410398e-12,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.2779394729933724e-11,284.9893798828125,294.1499938964844,291.3057861328125,289.93817138671875,294.491943359375,293.65753173828125,284.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2412042707808943e-11,3.8951753065387305e-17,2.2412004543892472e-11,-5.434094493828034e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3650267124176025,-0.0,-5.066788592095969e-23,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583597740297392e-12,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940923450458065e-12,299.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458984375,0.0,0.0,1.9898529438761026e-12,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940799851410398e-12,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.2779394729933724e-11,284.9893798828125,294.1499938964844,291.3057861328125,289.93817138671875,294.491943359375,293.65753173828125,284.9029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2412042707808943e-11,3.8951753065387305e-17,2.2412004543892472e-11,-5.434094493828034e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,0.3650267124176025,-0.0,-5.066788592095969e-23,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,1.2791798870148696e-12,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,1.3470461725229033e-12,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,9.949264719380513e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,1.3470399925705199e-12,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,6.389697364966862e-12,284.9893798828125,294.1499938964844,291.27947998046875,289.916259765625,294.491943359375,293.65753173828125,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.412796063423824e-12,-9.604298966582759e-18,9.412805604402939e-12,-2.4248686392169816e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.3419776558876037,-0.0,-1.2666971480239924e-23,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,1.2791798870148696e-12,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,1.3470461725229033e-12,299.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,9.949264719380513e-13,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,1.3470399925705199e-12,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,6.389697364966862e-12,284.9893798828125,294.1499938964844,291.27947998046875,289.916259765625,294.491943359375,293.65753173828125,284.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.412796063423824e-12,-9.604298966582759e-18,9.412805604402939e-12,-2.4248686392169816e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.3419776558876037,-0.0,-1.2666971480239924e-23,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.2540588378906,289.8935241699219,294.491943359375,293.65753173828125,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.691082138163498e-12,-1.2696364616393757e-17,9.691095148589568e-12,-1.584130222831437e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.3200574815273285,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.2540588378906,289.8935241699219,294.491943359375,293.65753173828125,284.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-9.691082138163498e-12,-1.2696364616393757e-17,9.691095148589568e-12,-1.584130222831437e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.3200574815273285,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.2416687011719,289.88189697265625,294.491943359375,293.65753173828125,284.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245660195036594e-12,1.1489761219946333e-17,1.724554526960631e-12,-2.8303312384764245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3099032044410705,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,291.2295227050781,289.8701171875,294.491943359375,293.65753173828125,284.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448440768384908e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.3001227378845215,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,291.2059020996094,289.8462219238281,294.491943359375,293.65753173828125,284.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448440768384908e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.2813186645507812,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,291.2059020996094,289.8462219238281,294.491943359375,293.65753173828125,284.9127197265625,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448440768384908e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.2813186645507812,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.1831970214844,289.822021484375,294.491943359375,293.65753173828125,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028134731075e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.2641015648841858,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.1831970214844,289.822021484375,294.491943359375,293.65753173828125,284.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028134731075e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.2641015648841858,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,-2.6940925076761324e-13,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,291.16143798828125,289.7977294921875,294.491943359375,293.65753173828125,284.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,8.752829190605826e-13,8.211614673896629e-18,-8.752911047869849e-13,3.1881259784927174e-12,0.0,0.0,0.0,0.0,60.0,0.24838387966156,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,-2.6940925076761324e-13,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,291.16143798828125,289.7977294921875,294.491943359375,293.65753173828125,284.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,8.752829190605826e-13,8.211614673896629e-18,-8.752911047869849e-13,3.1881259784927174e-12,0.0,0.0,0.0,0.0,60.0,0.24838387966156,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.1406555175781,289.7734680175781,294.491943359375,293.65753173828125,284.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028134731075e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.2341779172420501,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.1406555175781,289.7734680175781,294.491943359375,293.65753173828125,284.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028134731075e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.2341779172420501,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.1306457519531,289.76141357421875,294.491943359375,293.65753173828125,284.9194641113281,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028961911687e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.2277079224586486,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.120849609375,289.7494506835937,294.491943359375,293.65753173828125,284.9202880859375,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.8300297890923e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.2214275747537613,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.10205078125,289.725830078125,294.491943359375,293.65753173828125,284.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.8300297890923e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.2087090462446212,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.10205078125,289.725830078125,294.491943359375,293.65753173828125,284.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.8300297890923e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.2087090462446212,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.0842590332031,289.7027893066406,294.491943359375,293.65753173828125,284.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.8300297890923e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.1954674571752548,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
