time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.0842590332031,289.7027893066406,294.491943359375,293.65753173828125,284.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.8300297890923e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.1954674571752548,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.0675048828125,289.6805419921875,294.491943359375,293.65753173828125,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245660195036594e-12,1.1489762047126945e-17,1.724554526960631e-12,-2.8303312384764245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1840467453002929,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.0675048828125,289.6805419921875,294.491943359375,293.65753173828125,284.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245660195036594e-12,1.1489762047126945e-17,1.724554526960631e-12,-2.8303312384764245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1840467453002929,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.0517578125,289.6592102050781,294.491943359375,293.65753173828125,284.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245660195036594e-12,1.1489761219946333e-17,1.724554526960631e-12,-2.8303312384764245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1729459911584854,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.0517578125,289.6592102050781,294.491943359375,293.65753173828125,284.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245660195036594e-12,1.1489761219946333e-17,1.724554526960631e-12,-2.8303312384764245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1729459911584854,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,7.675079105248783e-13,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,8.082277251977854e-13,299.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,5.969558614787873e-13,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,8.082239847002903e-13,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,3.83381824550777e-12,284.9893798828125,294.1499938964844,291.0443115234375,289.6489562988281,294.491943359375,293.65753173828125,284.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,3.7534177155240656e-12,8.025535432019152e-18,-3.7534259554605764e-12,7.99200170018694e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1677035838365554,-0.0,-4.560109464673664e-24,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,291.037109375,289.6390075683594,294.491943359375,293.65753173828125,284.9280090332031,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44844159556552e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.1626161783933639,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.0235290527344,289.6200866699219,294.491943359375,293.65753173828125,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,3.586446244152608e-12,6.170295876696431e-18,-3.586452315684774e-12,5.843630267177158e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1526831537485122,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,291.0235290527344,289.6200866699219,294.491943359375,293.65753173828125,284.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,3.586446244152608e-12,6.170295876696431e-18,-3.586452315684774e-12,5.843630267177158e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1526831537485122,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,-2.6940925076761324e-13,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,291.01104736328125,289.6026611328125,294.491943359375,293.65753173828125,284.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,8.752829190605826e-13,8.211616328257856e-18,-8.752911047869849e-13,3.1881259784927174e-12,0.0,0.0,0.0,0.0,60.0,0.1434046030044555,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,-2.6940925076761324e-13,299.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,291.01104736328125,289.6026611328125,294.491943359375,293.65753173828125,284.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,8.752829190605826e-13,8.211616328257856e-18,-8.752911047869849e-13,3.1881259784927174e-12,0.0,0.0,0.0,0.0,60.0,0.1434046030044555,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.9996643066406,289.5868530273437,294.491943359375,293.65753173828125,284.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028961911687e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.1346876919269561,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.9996643066406,289.5868530273437,294.491943359375,293.65753173828125,284.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028961911687e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.1346876919269561,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.9894104003906,289.5729064941406,294.491943359375,293.65753173828125,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028961911687e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.1265022456645965,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.9894104003906,289.5729064941406,294.491943359375,293.65753173828125,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028961911687e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.1265022456645965,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.9847106933594,289.566650390625,294.491943359375,293.65753173828125,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028134731075e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.1226557418704032,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.9803161621094,289.5609130859375,294.491943359375,293.65753173828125,284.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.642103545836717e-12,6.788708510350263e-18,-3.642110051049752e-12,4.162153260933721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1189110726118087,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.9723815917969,289.5511169433594,294.491943359375,293.65753173828125,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,3.642103545836717e-12,6.788708096759958e-18,-3.642110051049752e-12,4.162153260933721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1116635575890541,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.9723815917969,289.5511169433594,294.491943359375,293.65753173828125,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,3.642103545836717e-12,6.788708096759958e-18,-3.642110051049752e-12,4.162153260933721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1116635575890541,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.9656066894531,289.5436706542969,294.491943359375,293.65753173828125,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830027307550462e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.1048936173319816,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.9656066894531,289.5436706542969,294.491943359375,293.65753173828125,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830027307550462e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.1048936173319816,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.96002197265625,289.5387268066406,294.491943359375,293.65753173828125,284.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830027307550462e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0985097587108612,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.96002197265625,289.5387268066406,294.491943359375,293.65753173828125,284.9367980957031,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830027307550462e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0985097587108612,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.9556579589844,289.5364990234375,294.491943359375,293.65753173828125,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.83002648036985e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0925180986523628,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.9556579589844,289.5364990234375,294.491943359375,293.65753173828125,284.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.83002648036985e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0925180986523628,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,0.0,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.9539489746094,289.5364685058594,294.491943359375,293.65753173828125,284.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.83002648036985e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0897034481167793,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.9525146484375,289.53717041015625,294.491943359375,293.65753173828125,284.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448439941204294e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0869627222418785,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,-2.6940925076761324e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,290.9506225585937,289.5408630371094,294.491943359375,293.65753173828125,284.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.780223212767551e-12,1.0871346931931274e-17,1.780212370745827e-12,-1.1488546659138565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0816396027803421,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,-2.6940925076761324e-13,299.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,290.9506225585937,289.5408630371094,294.491943359375,293.65753173828125,284.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.780223212767551e-12,1.0871346931931274e-17,1.780212370745827e-12,-1.1488546659138565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0816396027803421,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.5477905273437,294.491943359375,293.65753173828125,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448440768384908e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0766757652163505,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.5477905273437,294.491943359375,293.65753173828125,284.9398498535156,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448440768384908e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0766757652163505,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.55670166015625,294.491943359375,293.65753173828125,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448440768384908e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0720328241586685,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.55670166015625,294.491943359375,293.65753173828125,284.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448440768384908e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0720328241586685,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.566162109375,294.491943359375,293.65753173828125,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448440768384908e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0677912011742591,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04254150390625,0.0,0.0,2.6940925076761324e-13,299.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.566162109375,294.491943359375,293.65753173828125,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448440768384908e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0677912011742591,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.5710754394531,294.491943359375,293.65753173828125,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448442422746132e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0658323168754577,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.5761108398437,294.491943359375,293.65753173828125,284.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448442422746132e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0639336481690406,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.5865478515625,294.491943359375,293.65753173828125,284.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.8300297890923e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0602416209876537,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.5865478515625,294.491943359375,293.65753173828125,284.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.8300297890923e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0602416209876537,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.597412109375,294.491943359375,293.65753173828125,284.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,3.642103545836717e-12,6.788709337530876e-18,-3.642110051049752e-12,4.162153260933721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0567923672497272,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
