time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144600,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.597412109375,294.491943359375,293.65753173828125,284.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,3.642103545836717e-12,6.788709337530876e-18,-3.642110051049752e-12,4.162153260933721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0567923672497272,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6086730957031,294.491943359375,293.65753173828125,284.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028134731075e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0535953380167484,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6086730957031,294.491943359375,293.65753173828125,284.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028134731075e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0535953380167484,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6202392578125,294.491943359375,293.65753173828125,284.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028134731075e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0505652613937854,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6202392578125,294.491943359375,293.65753173828125,284.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830028134731075e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0505652613937854,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,-2.6940925076761324e-13,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6261291503906,294.491943359375,293.65753173828125,284.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.780223212767551e-12,1.0871347759111888e-17,1.780212370745827e-12,-1.1488546659138565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.049141701310873,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6321105957031,294.491943359375,293.65753173828125,284.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,3.642103545836717e-12,6.7887076831696505e-18,-3.642110051049752e-12,4.162153260933721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0477601885795593,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6441955566406,294.491943359375,293.65753173828125,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830027307550462e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0451114438474178,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6441955566406,294.491943359375,293.65753173828125,284.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830027307550462e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0451114438474178,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6565246582031,294.491943359375,293.65753173828125,284.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245660195036594e-12,1.1489759565585106e-17,1.724554526960631e-12,-2.8303312384764245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0426027253270149,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6565246582031,294.491943359375,293.65753173828125,284.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245660195036594e-12,1.1489759565585106e-17,1.724554526960631e-12,-2.8303312384764245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0426027253270149,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.66900634765625,294.491943359375,293.65753173828125,284.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.83002648036985e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0402534119784832,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.66900634765625,294.491943359375,293.65753173828125,284.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.83002648036985e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0402534119784832,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,-2.6940925076761324e-13,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6815795898437,294.491943359375,293.65753173828125,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.780223212767551e-12,1.0871345277570049e-17,1.780212370745827e-12,-1.1488546659138565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0380655713379383,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,-2.6940925076761324e-13,299.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6815795898437,294.491943359375,293.65753173828125,284.94537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.780223212767551e-12,1.0871345277570049e-17,1.780212370745827e-12,-1.1488546659138565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0380655713379383,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6878967285156,294.491943359375,293.65753173828125,284.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448438286843069e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0370438173413276,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6942443847656,294.491943359375,293.65753173828125,284.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448439114023685e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0360664427280426,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7069091796875,294.491943359375,293.65753173828125,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.83002648036985e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.034171275794506,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7069091796875,294.491943359375,293.65753173828125,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.83002648036985e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.034171275794506,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7195739746094,294.491943359375,293.65753173828125,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.83002648036985e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0323043540120124,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7195739746094,294.491943359375,293.65753173828125,284.9461975097656,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.83002648036985e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0323043540120124,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.732177734375,294.491943359375,293.65753173828125,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830024826008626e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0307530760765075,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.732177734375,294.491943359375,293.65753173828125,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830024826008626e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0307530760765075,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7446594238281,294.491943359375,293.65753173828125,284.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830023998828012e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0292511153966188,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7446594238281,294.491943359375,293.65753173828125,284.9466552734375,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830023998828012e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0292511153966188,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7508544921875,294.491943359375,293.65753173828125,284.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830024826008626e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0284735839813947,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.75701904296875,294.491943359375,293.65753173828125,284.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830023998828012e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0277067515999078,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,-2.6940925076761324e-13,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.7691650390625,294.491943359375,293.65753173828125,284.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.780223212767551e-12,1.0871344450389437e-17,1.780212370745827e-12,-1.1488546659138565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0262032784521579,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,-2.6940925076761324e-13,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.7691650390625,294.491943359375,293.65753173828125,284.94708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.780223212767551e-12,1.0871344450389437e-17,1.780212370745827e-12,-1.1488546659138565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0262032784521579,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.78106689453125,294.491943359375,293.65753173828125,284.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448438286843069e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0247600357979536,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.78106689453125,294.491943359375,293.65753173828125,284.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448438286843069e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0247600357979536,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.792724609375,294.491943359375,293.65753173828125,284.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.642103545836717e-12,6.788706028808425e-18,-3.642110051049752e-12,4.162153260933721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0233852323144674,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.792724609375,294.491943359375,293.65753173828125,284.947509765625,0.0,0.0,0.0,0.0,1.0,1.0,3.642103545836717e-12,6.788706028808425e-18,-3.642110051049752e-12,4.162153260933721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0233852323144674,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-5.116719222798827e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,-5.388185015352265e-13,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-3.979705833542097e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-5.3881600787023e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-2.555878902618658e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8040466308594,294.491943359375,293.65753173828125,284.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8358804060314426e-12,1.0252930989554992e-17,1.8358702145310213e-12,5.326219608588201e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0221104770898818,-0.0,-2.0267154052839512e-24,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-5.116719222798827e-13,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,-5.388185015352265e-13,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-3.979705833542097e-13,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-5.3881600787023e-13,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-2.555878902618658e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8040466308594,294.491943359375,293.65753173828125,284.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8358804060314426e-12,1.0252930989554992e-17,1.8358702145310213e-12,5.326219608588201e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0221104770898818,-0.0,-2.0267154052839512e-24,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,-2.6940925076761324e-13,299.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8095703125,294.491943359375,293.65753173828125,284.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.780223212767551e-12,1.0871342796028213e-17,1.780212370745827e-12,-1.1488546659138565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214858315885067,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.8149719238281,294.491943359375,293.65753173828125,284.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830022344466787e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0208763796836137,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8255310058594,294.491943359375,293.65753173828125,284.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0196931790560483,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8255310058594,294.491943359375,293.65753173828125,284.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0196931790560483,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8356018066406,294.491943359375,293.65753173828125,284.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.018571138381958,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
