time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147000,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8356018066406,294.491943359375,293.65753173828125,284.9481811523437,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.018571138381958,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.84521484375,294.491943359375,293.65753173828125,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830022344466787e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0175123475492,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.84521484375,294.491943359375,293.65753173828125,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830022344466787e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0175123475492,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.854248046875,294.491943359375,293.65753173828125,284.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0165163502097129,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.854248046875,294.491943359375,293.65753173828125,284.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0165163502097129,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.85858154296875,294.491943359375,293.65753173828125,284.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0160428546369075,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.8627319335937,294.491943359375,293.65753173828125,284.9486083984375,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0155812641605734,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.8705749511719,294.491943359375,293.65753173828125,284.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0146870119497179,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.8705749511719,294.491943359375,293.65753173828125,284.9487609863281,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0146870119497179,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.87774658203125,294.491943359375,293.65753173828125,284.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0138421272858977,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.87774658203125,294.491943359375,293.65753173828125,284.9488830566406,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0138421272858977,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.8829650878906,294.491943359375,293.65753173828125,284.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830022344466787e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0130230383947491,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.8829650878906,294.491943359375,293.65753173828125,284.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830022344466787e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0130230383947491,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.88507080078125,294.491943359375,293.65753173828125,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0122412052005529,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.88507080078125,294.491943359375,293.65753173828125,284.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0122412052005529,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8850402832031,294.491943359375,293.65753173828125,284.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0118779530748724,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8843078613281,294.491943359375,293.65753173828125,284.94921875,0.0,0.0,0.0,0.0,1.0,1.0,3.642103545836717e-12,6.7887018929053626e-18,-3.642110051049752e-12,4.162153260933721e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0115235699340701,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8808288574219,294.491943359375,293.65753173828125,284.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448434150940006e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0108506642282009,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8808288574219,294.491943359375,293.65753173828125,284.9493103027344,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448434150940006e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0108506642282009,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8778076171875,294.491943359375,293.65753173828125,284.9493713378906,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448434150940006e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0104819908738136,-0.0,-5.0665069884743255e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8749084472656,294.491943359375,293.65753173828125,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448434150940006e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0101923355832695,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.8667297363281,294.491943359375,293.65753173828125,284.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0095761436969041,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.8667297363281,294.491943359375,293.65753173828125,284.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0095761436969041,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.85650634765625,294.491943359375,293.65753173828125,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448434150940006e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.009005594998598,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.85650634765625,294.491943359375,293.65753173828125,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448434150940006e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.009005594998598,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.8507080078125,294.491943359375,293.65753173828125,284.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448432496578781e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0087421173229813,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.844482421875,294.491943359375,293.65753173828125,284.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448431669398169e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0084852501749992,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.830810546875,294.491943359375,293.65753173828125,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448431669398169e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0079742427915334,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.830810546875,294.491943359375,293.65753173828125,284.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448431669398169e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0079742427915334,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.81573486328125,294.491943359375,293.65753173828125,284.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448431669398169e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0075002070516347,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.81573486328125,294.491943359375,293.65753173828125,284.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448431669398169e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0075002070516347,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7994689941406,294.491943359375,293.65753173828125,284.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830019035744337e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.007057936862111,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7994689941406,294.491943359375,293.65753173828125,284.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830019035744337e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.007057936862111,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7822265625,294.491943359375,293.65753173828125,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830018208563724e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0066488878801465,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7822265625,294.491943359375,293.65753173828125,284.9499206542969,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830018208563724e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0066488878801465,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7732849121094,294.491943359375,293.65753173828125,284.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830019035744337e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0064551322720944,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.7641906738281,294.491943359375,293.65753173828125,284.9499816894531,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.83001986292495e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0062673930078744,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.74560546875,294.491943359375,293.65753173828125,284.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830019035744337e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0059084454551339,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.74560546875,294.491943359375,293.65753173828125,284.95001220703125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830019035744337e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0059084454551339,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,5.116719222798827e-13,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,5.388185015352265e-13,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,3.979705833542097e-13,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,5.3881600787023e-13,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,2.555878902618658e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.7335205078125,294.491943359375,293.65753173828125,284.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,3.697760413839957e-12,7.40711287219797e-18,-3.697768220095599e-12,2.480676905211588e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0056920815259218,-0.0,-2.026718363512345e-24,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
