time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149400,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.7266845703125,294.491943359375,293.65753173828125,284.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448432496578781e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0055703916586935,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.7076110839844,294.491943359375,293.65753173828125,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448432496578781e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0052589760161936,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.7076110839844,294.491943359375,293.65753173828125,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448432496578781e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0052589760161936,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6886291503906,294.491943359375,293.65753173828125,284.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448432496578781e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0049781026318669,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6886291503906,294.491943359375,293.65753173828125,284.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448432496578781e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0049781026318669,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,5.116719222798827e-13,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,5.388185015352265e-13,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,3.979705833542097e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,5.3881600787023e-13,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,2.555878902618658e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6792297363281,294.491943359375,293.65753173828125,284.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,1.0422544988522577e-12,1.0066846784593838e-17,-1.0422645819324616e-12,-1.856303956035421e-12,0.0,0.0,0.0,0.0,60.0,0.0048537114635109,-0.0,-2.0267154052839512e-24,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6699523925781,294.491943359375,293.65753173828125,284.9501953125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0047366311773657,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6517639160156,294.491943359375,293.65753173828125,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830020690105562e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0044739944860339,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6517639160156,294.491943359375,293.65753173828125,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830020690105562e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0044739944860339,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.63433837890625,294.491943359375,293.65753173828125,284.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245660195036594e-12,1.1489753775320818e-17,1.724554526960631e-12,-2.8303312384764245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004217192530632,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.63433837890625,294.491943359375,293.65753173828125,284.95025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7245660195036594e-12,1.1489753775320818e-17,1.724554526960631e-12,-2.8303312384764245e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004217192530632,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,-2.6940925076761324e-13,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6178283691406,294.491943359375,293.65753173828125,284.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.780223212767551e-12,1.0871341141666986e-17,1.780212370745827e-12,-1.1488546659138565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039683282375335,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,-2.5583596113994134e-13,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,-2.6940925076761324e-13,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,-1.9898529167710485e-13,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,-2.6940800393511493e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,-1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.6178283691406,294.491943359375,293.65753173828125,284.9502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.780223212767551e-12,1.0871341141666986e-17,1.780212370745827e-12,-1.1488546659138565e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0039683282375335,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6025085449219,294.491943359375,293.65753173828125,284.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0037337008398026,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.6025085449219,294.491943359375,293.65753173828125,284.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0037337008398026,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.5953369140625,294.491943359375,293.65753173828125,284.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0036230764817446,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.58856201171875,294.491943359375,293.65753173828125,284.95037841796875,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448434150940006e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0035210815258324,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.5762023925781,294.491943359375,293.65753173828125,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0033090803772211,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.5762023925781,294.491943359375,293.65753173828125,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0033090803772211,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.56842041015625,294.491943359375,293.65753173828125,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0031665337737649,-0.0,-5.066617429001058e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.5656433105469,294.491943359375,293.65753173828125,284.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0031111040152609,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.5571594238281,294.491943359375,293.65753173828125,284.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0029251421801745,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.5571594238281,294.491943359375,293.65753173828125,284.950439453125,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0029251421801745,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.5509033203125,294.491943359375,293.65753173828125,284.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830022344466787e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0027502144221216,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.5509033203125,294.491943359375,293.65753173828125,284.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830022344466787e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0027502144221216,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,0.0,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,0.0,299.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,0.0,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,0.0,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,0.0,284.9893798828125,294.1499938964844,290.95001220703125,289.5486755371094,294.491943359375,293.65753173828125,284.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,9.309401123244745e-13,8.830021517286174e-18,-9.309488943620714e-13,1.5066494059301494e-12,0.0,0.0,0.0,0.0,60.0,0.0026678841095417,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.547119140625,294.491943359375,293.65753173828125,284.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.44843497812062e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0025876306463032,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.5459899902344,294.491943359375,293.65753173828125,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448435805301233e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0024315775372087,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,2.5583596113994134e-13,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,2.6940925076761324e-13,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,1.9898529167710485e-13,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,2.6940800393511493e-13,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,1.277939451309329e-12,284.9893798828125,294.1499938964844,290.95001220703125,289.5459899902344,294.491943359375,293.65753173828125,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,9.86597305588366e-13,9.448435805301233e-18,-9.866067381472665e-13,-1.7482726150010876e-13,0.0,0.0,0.0,0.0,60.0,0.0024315775372087,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,1.14205178647353e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,1.202642874176263e-09,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,8.88270346166564e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,1.2026373230611396e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,5.704721584010031e-09,284.9893493652344,294.1499938964844,290.95001220703125,289.5477905273437,294.491943359375,293.65753173828125,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.217383616136658e-08,1.5203175835767045e-14,1.2173821062333444e-08,-2.785450803344247e-08,0.0,0.0,0.0,-6.85686245560646e-08,60.0,0.0022857880685478,-0.0,-1.009673943757028e-17,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406188964844,0.0,0.0,1.14205178647353e-09,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.0,0.0,1.202642874176263e-09,299.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458679199219,0.0,0.0,8.88270346166564e-10,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,1.2026373230611396e-09,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379638671875,0.0,0.0,5.704721584010031e-09,284.9893493652344,294.1499938964844,290.95001220703125,289.5477905273437,294.491943359375,293.65753173828125,284.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.217383616136658e-08,1.5203175835767045e-14,1.2173821062333444e-08,-2.785450803344247e-08,0.0,0.0,0.0,-6.85686245560646e-08,60.0,0.0022857880685478,-0.0,-1.009673943757028e-17,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,5.442372952302321e-08,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,5.731115848561785e-08,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,4.2329940441732106e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,5.731089203209194e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,2.718547875701916e-07,284.9865417480469,294.1499938964844,290.9432067871094,289.54803466796875,294.4928894042969,293.6572570800781,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.799824975838419e-07,7.25373699907856e-13,5.799817586193967e-07,-1.3270972658574465e-06,0.0,0.0,0.0,-3.266861313022673e-06,60.0,0.0011917520314455,-0.0,-2.2929054827231822e-14,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,5.442372952302321e-08,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406494140625,0.0,0.0,5.731115848561785e-08,299.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,4.2329940441732106e-08,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375061035156,0.0,0.0,5.731089203209194e-08,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,2.718547875701916e-07,284.9865417480469,294.1499938964844,290.9432067871094,289.54803466796875,294.4928894042969,293.6572570800781,284.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-5.799824975838419e-07,7.25373699907856e-13,5.799817586193967e-07,-1.3270972658574465e-06,0.0,0.0,0.0,-3.266861313022673e-06,60.0,0.0011917520314455,-0.0,-2.2929054827231822e-14,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,2.239938510228967e-07,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,2.35877749332758e-07,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,1.7421898235170374e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,2.358766693077996e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,1.1188832331754384e-06,284.986572265625,294.1499938964844,290.92340087890625,289.5423889160156,294.49285888671875,293.6572570800781,284.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3867473828431685e-06,2.985214072465104e-12,2.386744426985388e-06,-5.461476575874258e-06,0.0,0.0,0.0,-1.344384509138763e-05,60.0,0.0130122434347867,-0.0,-3.8840228234159063e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,2.239938510228967e-07,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,2.35877749332758e-07,299.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,1.7421898235170374e-07,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,2.358766693077996e-07,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,1.1188832331754384e-06,284.986572265625,294.1499938964844,290.92340087890625,289.5423889160156,294.49285888671875,293.6572570800781,284.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-2.3867473828431685e-06,2.985214072465104e-12,2.386744426985388e-06,-5.461476575874258e-06,0.0,0.0,0.0,-1.344384509138763e-05,60.0,0.0130122434347867,-0.0,-3.8840228234159063e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,3.053954742426868e-07,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,3.215981223547715e-07,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,2.375319212433169e-07,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,3.215966444258811e-07,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,1.5254967138389477e-06,284.986572265625,294.1499938964844,290.9089050292969,289.5374755859375,294.49285888671875,293.65728759765625,284.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-3.2580144306848524e-06,4.073956449968108e-12,3.2580103379586944e-06,-7.452601039403817e-06,0.0,0.0,0.0,-1.835085276979953e-05,60.0,0.0179343335330486,-0.0,-7.21996030669803e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387878417969,0.0,0.0,6.223580726327782e-07,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,6.553770504069689e-07,299.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04400634765625,0.0,0.0,4.840605356548622e-07,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,6.553740377057693e-07,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,3.1087729439605027e-06,284.986572265625,294.1499938964844,290.8914794921875,289.5311889648437,294.49285888671875,293.65728759765625,284.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-6.634330020460766e-06,8.297215345343112e-12,6.634321380261099e-06,-1.5179150977928655e-05,0.0,0.0,0.0,-3.7368867197074e-05,60.0,0.0332068726420402,-0.0,-2.9984046929359964e-12,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,1.942810513355653e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,2.0458853668969823e-06,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,1.51108804402611e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,2.045876044576289e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,9.704632248030975e-06,284.9869384765625,294.1499938964844,290.848388671875,289.5147705078125,294.4923400878906,293.6573181152344,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.070136906695552e-05,2.589230739535875e-11,2.0701343601103872e-05,-4.736999107990414e-05,0.0,0.0,0.0,-0.0001166049332823,60.0,0.1061702519655227,-0.0,-2.921934222355205e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0390319824219,0.0,0.0,1.942810513355653e-06,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,2.0458853668969823e-06,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,1.51108804402611e-06,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,2.045876044576289e-06,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.036376953125,0.0,0.0,9.704632248030975e-06,284.9869384765625,294.1499938964844,290.848388671875,289.5147705078125,294.4923400878906,293.6573181152344,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.070136906695552e-05,2.589230739535875e-11,2.0701343601103872e-05,-4.736999107990414e-05,0.0,0.0,0.0,-0.0001166049332823,60.0,0.1061702519655227,-0.0,-2.921934222355205e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
