time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151740,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,3.33599018631503e-06,298.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,3.5129799016431207e-06,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,2.594681973278057e-06,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380859375,0.0,0.0,3.5129635307384888e-06,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,1.666377647779882e-05,284.9874572753906,294.1499938964844,290.80645751953125,289.49810791015625,294.4916076660156,293.6573791503906,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.554637441993691e-05,4.445972409672372e-11,3.5546330764191225e-05,-8.133903611451387e-05,0.0,0.0,0.0,-0.0002002226246986,60.0,0.1918555796146392,-0.0,-8.615076013684939e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,3.859371190628735e-06,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,4.06412846132298e-06,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,3.0017595236131456e-06,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,4.064109816681594e-06,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,1.9278142644907348e-05,284.9876708984375,294.1499938964844,290.79498291015625,289.49346923828125,294.4913330078125,293.6573791503906,284.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.1123221308225766e-05,5.1434946579664847e-11,4.112317037652247e-05,-9.410025813849644e-05,0.0,0.0,0.0,-0.0002316354220965,60.0,0.221713051199913,-0.0,-1.1530353755118128e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,6.449399734265171e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,6.791570285713533e-06,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,5.016244358557742e-06,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,6.791538908146322e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,3.2215732062468305e-05,284.989013671875,294.1499938964844,290.7322082519531,289.46759033203125,294.48931884765625,293.6573486328125,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.872106314403936e-05,8.595302247726977e-11,6.872097583254799e-05,-0.0001572510518599,0.0,0.0,0.0,-0.0003870862419717,60.0,0.3743616938591003,-0.0,-3.2199429234047727e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,6.449399734265171e-06,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04229736328125,0.0,0.0,6.791570285713533e-06,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,5.016244358557742e-06,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03912353515625,0.0,0.0,6.791538908146322e-06,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377502441406,0.0,0.0,3.2215732062468305e-05,284.989013671875,294.1499938964844,290.7322082519531,289.46759033203125,294.48931884765625,293.6573486328125,284.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-6.872106314403936e-05,8.595302247726977e-11,6.872097583254799e-05,-0.0001572510518599,0.0,0.0,0.0,-0.0003870862419717,60.0,0.3743616938591003,-0.0,-3.2199429234047727e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,1.0087728696817068e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,1.062292813003296e-05,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.846079824957997e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,1.0622879926813766e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,5.0389731768518686e-05,284.9914245605469,294.1499938964844,290.6609191894531,289.4374694824219,294.4851379394531,293.65631103515625,284.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074891042662,1.344422073668028e-10,0.000107488966023,-0.0002459620009176,0.0,0.0,0.0,-0.0006054555997252,60.0,0.586645781993866,-0.0,-7.877642982379031e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,1.0087728696817068e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,1.062292813003296e-05,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,7.846079824957997e-06,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,1.0622879926813766e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395202636719,0.0,0.0,5.0389731768518686e-05,284.9914245605469,294.1499938964844,290.6609191894531,289.4374694824219,294.4851379394531,293.65631103515625,284.95074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074891042662,1.344422073668028e-10,0.000107488966023,-0.0002459620009176,0.0,0.0,0.0,-0.0006054555997252,60.0,0.586645781993866,-0.0,-7.877642982379031e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,1.1902688129339369e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,1.2534179404610768e-05,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489196777344,0.0,0.0,9.2577274699579e-06,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.042236328125,0.0,0.0,1.2534122106444556e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408935546875,0.0,0.0,5.945573138887994e-05,284.9931030273437,294.1499938964844,290.62237548828125,289.4208984375,294.48162841796875,293.6546936035156,284.9507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001268287451239,1.5863117763803558e-10,0.0001268285850528,-0.0002902156265918,0.0,0.0,0.0,-0.0007143903058022,60.0,0.7157608866691589,-0.0,-1.0967297070507698e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,1.4572821783076506e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473022460937,0.0,0.0,1.534597686259076e-05,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,1.13345167847001e-05,298.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,1.5345905922004022e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0427551269531,0.0,0.0,7.279346027644351e-05,284.9949645996094,294.1499938964844,290.58203125,289.4034118652344,294.4761047363281,293.6507568359375,284.9508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001552801404614,1.9421685093501395e-10,0.0001552799512865,-0.0003553195856511,0.0,0.0,0.0,-0.0008746490930207,60.0,0.8806118369102478,-0.0,-1.6439811734159091e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,2.5301229470642284e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,2.664357452886179e-05,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,1.967890602827537e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,2.664345265657176e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0001263834856217,284.9989318847656,294.1499938964844,290.4964599609375,289.36578369140625,294.4521484375,293.62750244140625,284.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002695959992706,3.371977419508453e-10,0.0002695956500247,-0.0006169029511511,0.0,0.0,0.0,-0.0015185588272288,60.0,1.4843205213546753,-0.0,-4.955558186026111e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,2.5301229470642284e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,2.664357452886179e-05,299.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,1.967890602827537e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,2.664345265657176e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,0.0001263834856217,284.9989318847656,294.1499938964844,290.4964599609375,289.36578369140625,294.4521484375,293.62750244140625,284.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002695959992706,3.371977419508453e-10,0.0002695956500247,-0.0006169029511511,0.0,0.0,0.0,-0.0015185588272288,60.0,1.4843205213546753,-0.0,-4.955558186026111e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,4.333700780989602e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,4.563623224385083e-05,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,3.3706855901982635e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,4.5636021241080016e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0002164749312214,285.0046691894531,294.1499938964844,290.40509033203125,289.32489013671875,294.4325866699219,293.6068115234375,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003757341764867,4.913884299462268e-10,0.0003757336817216,-0.0009161345660686,0.0,0.0,0.0,-0.0021295552141964,60.0,1.9866422414779663,-0.0,-1.4538749759651637e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,4.333700780989602e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,4.563623224385083e-05,299.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,3.3706855901982635e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,4.5636021241080016e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0002164749312214,285.0046691894531,294.1499938964844,290.40509033203125,289.32489013671875,294.4325866699219,293.6068115234375,284.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003757341764867,4.913884299462268e-10,0.0003757336817216,-0.0009161345660686,0.0,0.0,0.0,-0.0021295552141964,60.0,1.9866422414779663,-0.0,-1.4538749759651637e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.002317528938875e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.479931031819432e-05,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,7.001863559707999e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.479888103669508e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0004496794717852,284.9977722167969,294.1499938964844,290.308837890625,289.2810974121094,294.3850402832031,293.5668029785156,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000698784715496,8.376632165685293e-10,0.0006987839005887,-0.0015034454409033,0.0,0.0,0.0,-0.0039300764910876,60.0,3.5123324394226074,-0.0,-6.273610608786839e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.002317528938875e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,9.479931031819432e-05,299.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,7.001863559707999e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.479888103669508e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,0.0004496794717852,284.9977722167969,294.1499938964844,290.308837890625,289.2810974121094,294.3850402832031,293.5668029785156,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000698784715496,8.376632165685293e-10,0.0006987839005887,-0.0015034454409033,0.0,0.0,0.0,-0.0039300764910876,60.0,3.5123324394226074,-0.0,-6.273610608786839e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.012283408083022e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.490424417890608e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.009613909758627e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.490381489740685e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004501773219089,285.02606201171875,294.1499938964844,290.2085876464844,289.2347412109375,294.3108215332031,293.4910583496094,284.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008837371133267,1.1459342363906442e-09,0.0008837359491735,-0.0021289398428052,0.0,0.0,0.0,-0.0049993190914392,60.0,4.749735355377197,-0.0,-6.287499587642742e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,9.012283408083022e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726318359375,0.0,0.0,9.490424417890608e-05,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,7.009613909758627e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,9.490381489740685e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004501773219089,285.02606201171875,294.1499938964844,290.2085876464844,289.2347412109375,294.3108215332031,293.4910583496094,284.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008837371133267,1.1459342363906442e-09,0.0008837359491735,-0.0021289398428052,0.0,0.0,0.0,-0.0049993190914392,60.0,4.749735355377197,-0.0,-6.287499587642742e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,9.016961848828942e-05,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694274902344,0.0,0.0,9.495350968791172e-05,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,7.01325261616148e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,9.49530876823701e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004504110547713,285.021728515625,294.1499938964844,290.1572570800781,289.2107238769531,294.2778015136719,293.4506530761719,284.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008771899156272,1.1971333924165606e-09,0.000877188751474,-0.0022700899280607,0.0,0.0,0.0,-0.0049895900301635,60.0,5.166679859161377,-0.0,-6.294025212127964e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606384277344,0.0,0.0,9.017574484460056e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.495995618635789e-05,299.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.013728463789448e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,9.495953418081626e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,0.000450441672001,285.0122375488281,294.1499938964844,290.10528564453125,289.18621826171875,294.27166748046875,293.4079895019531,284.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602232603356,1.287836393082386e-09,0.000960221979767,-0.0024255150929093,0.0,0.0,0.0,-0.0054480298422276,60.0,4.935679912567139,-0.0,-6.294877152868139e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.019998833537102e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.498548752162606e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,7.015613664407283e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.498507279204203e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.000450562860351,285.00836181640625,294.1499938964844,289.999755859375,289.1358947753906,294.1995849609375,293.3168029785156,284.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611273999325,1.3186169933732115e-09,0.0009611260611563,-0.002505533164367,0.0,0.0,0.0,-0.0054665110073983,60.0,5.615585803985596,-0.0,-6.298254362491208e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.019998833537102e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591735839844,0.0,0.0,9.498548752162606e-05,299.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,7.015613664407283e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05572509765625,0.0,0.0,9.498507279204203e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.000450562860351,285.00836181640625,294.1499938964844,289.999755859375,289.1358947753906,294.1995849609375,293.3168029785156,284.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611273999325,1.3186169933732115e-09,0.0009611260611563,-0.002505533164367,0.0,0.0,0.0,-0.0054665110073983,60.0,5.615585803985596,-0.0,-6.298254362491208e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.022323501994832e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,9.500995656708255e-05,299.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,7.017421012278646e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,9.500954183749856e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0004506790137384,285.0050354003906,294.1499938964844,289.90582275390625,289.0904541015625,294.1356201171875,293.2318725585937,284.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613733272999,1.347504552384748e-09,0.0009613719885237,-0.002581232227385,0.0,0.0,0.0,-0.0054808263666927,60.0,5.8146796226501465,-0.0,-6.301493016280801e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,9.024423343362288e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,9.503207547822969e-05,299.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,7.01905446476303e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,9.503166074864566e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0514831542969,0.0,0.0,0.0004507839330472,285.0046081542969,294.1499938964844,289.8929748535156,289.08416748046875,294.1268310546875,293.2168884277344,284.9528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615969611331,1.3736654036478058e-09,0.0009615955641493,-0.0026497850194573,0.0,0.0,0.0,-0.005493794567883,60.0,5.824512958526611,-0.0,-6.304426136694019e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.034047980094329e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.513342229183765e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,7.026539969956502e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.513301483821124e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0004512647283263,284.944091796875,294.1499938964844,289.7857971191406,289.031494140625,294.03033447265625,293.0937194824219,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276304712519,1.8077113139725043e-09,0.0012763029662892,-0.0034761801362037,0.0,0.0,0.0,-0.0072722407057881,60.0,6.851485729217529,-0.0,-6.31787457905375e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,9.034047980094329e-05,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128479003906,0.0,0.0,9.513342229183765e-05,299.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,7.026539969956502e-05,298.44610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0100402832031,0.0,0.0,9.513301483821124e-05,298.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0004512647283263,284.944091796875,294.1499938964844,289.7857971191406,289.031494140625,294.03033447265625,293.0937194824219,284.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276304712519,1.8077113139725043e-09,0.0012763029662892,-0.0034761801362037,0.0,0.0,0.0,-0.0072722407057881,60.0,6.851485729217529,-0.0,-6.31787457905375e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.09131922526285e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,9.573650459060444e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,7.071083382470533e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.573609713697806e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0004541255475487,284.9410400390625,294.1499938964844,289.6791381835937,288.9782409667969,293.90655517578125,292.88885498046875,284.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685015538707,2.2067692118099558e-09,0.0009684993419796,-0.0048330794088542,0.0,0.0,0.0,-0.0059056938625872,60.0,6.786439418792725,-0.0,-6.398223462156238e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.09131922526285e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099182128906,0.0,0.0,9.573650459060444e-05,299.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126953125,0.0,0.0,7.071083382470533e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.573609713697806e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0004541255475487,284.9410400390625,294.1499938964844,289.6791381835937,288.9782409667969,293.90655517578125,292.88885498046875,284.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685015538707,2.2067692118099558e-09,0.0009684993419796,-0.0048330794088542,0.0,0.0,0.0,-0.0059056938625872,60.0,6.786439418792725,-0.0,-6.398223462156238e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,9.112642874242738e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,9.596105519449338e-05,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110778808594,0.0,0.0,7.087668200256303e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,9.5960647740867e-05,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,0.0004551907477434,284.9393615722656,294.1499938964844,289.62628173828125,288.9515686035156,293.86968994140625,292.7611999511719,284.9550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709983714856,2.472635207695361e-09,0.0009709958685562,-0.0055295219644904,0.0,0.0,0.0,-0.0060386164113879,60.0,6.407570838928223,-0.0,-6.428268761737854e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,9.130628313869238e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.615044837119058e-05,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,7.101656956365332e-05,298.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,9.615004091756418e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,0.0004560891829896,284.9377136230469,294.1499938964844,289.57391357421875,288.9248962402344,293.8326110839844,292.6187438964844,284.95556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729106677696,2.6966768817970888e-09,0.0009729079320095,-0.0061165899969637,0.0,0.0,0.0,-0.0061496649868786,60.0,6.214504718780518,-0.0,-6.453664269656656e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,9.170053817797452e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,9.656560723669828e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,7.132320752134547e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.656520705902948e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.000458058580989,284.9344787597656,294.1499938964844,289.4709777832031,288.8719177246094,293.7577819824219,292.29400634765625,284.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771109325811,3.187809571869593e-09,0.0009771076729521,-0.007403498981148,0.0,0.0,0.0,-0.0063931406475603,60.0,6.01349687576294,-0.0,-6.509508665430985e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,9.170053817797452e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,9.656560723669828e-05,299.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,7.132320752134547e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009155273437,0.0,0.0,9.656520705902948e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.99957275390625,0.0,0.0,0.000458058580989,284.9344787597656,294.1499938964844,289.4709777832031,288.8719177246094,293.7577819824219,292.29400634765625,284.95684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771109325811,3.187809571869593e-09,0.0009771076729521,-0.007403498981148,0.0,0.0,0.0,-0.0063931406475603,60.0,6.01349687576294,-0.0,-6.509508665430985e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.184039663523436e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,9.671288717072456e-05,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,7.143198308767751e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,9.67124942690134e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0004587572766467,284.9313659667969,294.1499938964844,289.3713073730469,288.8197326660156,293.6823425292969,291.9836120605469,284.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978605938144,3.362000677853416e-09,0.000978602678515,-0.0078599164262413,0.0,0.0,0.0,-0.0064795222133398,60.0,5.914434432983398,-0.0,-6.529372598151896e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.184039663523436e-05,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,9.671288717072456e-05,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032958984375,0.0,0.0,7.143198308767751e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979553222656,0.0,0.0,9.67124942690134e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0004587572766467,284.9313659667969,294.1499938964844,289.3713073730469,288.8197326660156,293.6823425292969,291.9836120605469,284.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978605938144,3.362000677853416e-09,0.000978602678515,-0.0078599164262413,0.0,0.0,0.0,-0.0064795222133398,60.0,5.914434432983398,-0.0,-6.529372598151896e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.177412721328436e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.664309618528932e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.138043292798102e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.664270328357816e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0004584263078868,284.92840576171875,294.1499938964844,289.2757263183594,288.7688293457031,293.6065979003906,291.7069396972656,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778949897736,3.279352345231244e-09,0.0009778917301446,-0.007643362507224,0.0,0.0,0.0,-0.0064385286532342,60.0,5.837061882019043,-0.0,-6.519944406591095e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.177412721328436e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.664309618528932e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,7.138043292798102e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,9.664270328357816e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9937438964844,0.0,0.0,0.0004584263078868,284.92840576171875,294.1499938964844,289.2757263183594,288.7688293457031,293.6065979003906,291.7069396972656,284.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778949897736,3.279352345231244e-09,0.0009778917301446,-0.007643362507224,0.0,0.0,0.0,-0.0064385286532342,60.0,5.837061882019043,-0.0,-6.519944406591095e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,9.16461940505542e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.650836727814748e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,7.128091965569183e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,9.650798165239394e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,0.0004577873041853,284.9255065917969,294.1499938964844,289.1851806640625,288.7197570800781,293.53076171875,291.46441650390625,284.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765357244759,3.119892122427359e-09,0.0009765325812622,-0.0072255320847034,0.0,0.0,0.0,-0.0063594998791813,60.0,5.765308856964111,-0.0,-6.501770855038559e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,9.16461940505542e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.650836727814748e-05,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,7.128091965569183e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,9.650798165239394e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,0.0004577873041853,284.9255065917969,294.1499938964844,289.1851806640625,288.7197570800781,293.53076171875,291.46441650390625,284.9618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765357244759,3.119892122427359e-09,0.0009765325812622,-0.0072255320847034,0.0,0.0,0.0,-0.0063594998791813,60.0,5.765308856964111,-0.0,-6.501770855038559e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,9.15859782253392e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,9.644495003158228e-05,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9960021972656,0.0,0.0,7.123407704057172e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,9.644457168178632e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0004574865452013,284.9241027832031,294.1499938964844,289.14208984375,288.6960144042969,293.4928283691406,291.34716796875,284.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758895030245,3.044824836706539e-09,0.0009758864762261,-0.0070288400165736,0.0,0.0,0.0,-0.0063222642056643,60.0,5.731586456298828,-0.0,-6.493225868098308e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,9.143297211267054e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,9.628382395021616e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398803710937,0.0,0.0,7.111507147783414e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93701171875,0.0,0.0,9.628344560042024e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.0004567222495097,284.84637451171875,294.1499938964844,289.1005859375,288.67291259765625,293.40533447265625,291.2313232421875,284.9642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739225057885,3.154329464294392e-09,0.0012739193625748,-0.0070186965167522,0.0,0.0,0.0,-0.0078699551522731,60.0,6.668881416320801,-0.0,-6.47154649868753e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,9.177966421702875e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.664890967542306e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,7.138471846701577e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.66485240496695e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.0004584541020449,284.8438720703125,294.1499938964844,289.0227966308594,288.62890625,293.3216247558594,290.9723205566406,284.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989980646409,3.298104234161769e-09,0.00098997738678,-0.0076805725693702,0.0,0.0,0.0,-0.0065077687613666,60.0,5.937521934509277,-0.0,-6.520708240032036e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
