time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154080,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,9.177966421702875e-05,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361877441406,0.0,0.0,9.664890967542306e-05,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369812011719,0.0,0.0,7.138471846701577e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.66485240496695e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9323425292969,0.0,0.0,0.0004584541020449,284.8438720703125,294.1499938964844,289.0227966308594,288.62890625,293.3216247558594,290.9723205566406,284.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989980646409,3.298104234161769e-09,0.00098997738678,-0.0076805725693702,0.0,0.0,0.0,-0.0065077687613666,60.0,5.937521934509277,-0.0,-6.520708240032036e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.221835352946071e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,9.711086022434756e-05,298.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342956542969,0.0,0.0,7.172591722337529e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.711048915050924e-05,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0004606454458553,284.841552734375,294.1499938964844,288.95538330078125,288.5897216796875,293.2552795410156,290.716552734375,284.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826201712712,3.832552941673839e-09,0.0009826163295656,-0.0090928617864847,0.0,0.0,0.0,-0.0067127449437975,60.0,5.638706684112549,-0.0,-6.58318484170195e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317626953125,0.0,0.0,9.22390609048307e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,9.713267354527488e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341735839844,0.0,0.0,7.174202619353309e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.713229519547896e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9295959472656,0.0,0.0,0.0004607489099726,284.8414611816406,294.1499938964844,288.9527587890625,288.5881652832031,293.25225830078125,290.70587158203125,284.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828410111367,3.858353636587708e-09,0.0009828371694311,-0.0091604627668857,0.0,0.0,0.0,-0.0067255366593599,60.0,5.637002944946289,-0.0,-6.586142120568185e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,9.275254706153646e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,9.767339361133054e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,7.214139623101801e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,9.767302253749222e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0004633139178622,284.83917236328125,294.1499938964844,288.8913269042969,288.5512084960937,293.17657470703125,290.4300231933594,284.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883154416456,4.498053929324897e-09,0.0009883109014481,-0.0108365239575505,0.0,0.0,0.0,-0.0070426822640001,60.0,5.599948883056641,-0.0,-6.659666951236431e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9290466308594,0.0,0.0,9.275254706153646e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,9.767339361133054e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,7.214139623101801e-05,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286499023437,0.0,0.0,9.767302253749222e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0004633139178622,284.83917236328125,294.1499938964844,288.8913269042969,288.5512084960937,293.17657470703125,290.4300231933594,284.97052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883154416456,4.498053929324897e-09,0.0009883109014481,-0.0108365239575505,0.0,0.0,0.0,-0.0070426822640001,60.0,5.599948883056641,-0.0,-6.659666951236431e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,9.320951357949524e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,9.815459634410216e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,7.249681220855564e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,9.815422527026384e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,0.0004655965894926,284.8370056152344,294.1499938964844,288.8394470214844,288.5185546875,293.1009521484375,290.1716613769531,284.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931866079568,5.067332331520902e-09,0.000993181602098,-0.0123279998078942,0.0,0.0,0.0,-0.0073249116539955,60.0,5.572948455810547,-0.0,-6.725440471200272e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,9.320951357949524e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,9.815459634410216e-05,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,7.249681220855564e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259948730469,0.0,0.0,9.815422527026384e-05,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,0.0004655965894926,284.8370056152344,294.1499938964844,288.8394470214844,288.5185546875,293.1009521484375,290.1716613769531,284.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931866079568,5.067332331520902e-09,0.000993181602098,-0.0123279998078942,0.0,0.0,0.0,-0.0073249116539955,60.0,5.572948455810547,-0.0,-6.725440471200272e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92510986328125,0.0,0.0,9.341401164419948e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,9.836993558565156e-05,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9274597167969,0.0,0.0,7.265586464200169e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,9.836957178777084e-05,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9230041503906,0.0,0.0,0.0004666181048378,284.8359375,294.1499938964844,288.8173522949219,288.5040283203125,293.0632019042969,290.0473937988281,284.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953686967492,5.322089435821908e-09,0.0009953633416444,-0.0129954200237989,0.0,0.0,0.0,-0.007451222743839,60.0,5.560691356658936,-0.0,-6.754979153811291e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.923828125,0.0,0.0,9.354866779176518e-05,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,9.851174399955198e-05,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,7.276059477590024e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9234619140625,0.0,0.0,9.851137292571366e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9217529296875,0.0,0.0,0.0004672907816711,284.8349304199219,294.1499938964844,288.7980041503906,288.49072265625,293.0257568359375,289.9376220703125,284.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967980440706,5.489828147631215e-09,0.0009967925725504,-0.0134348664432764,0.0,0.0,0.0,-0.0075343521311879,60.0,5.549539566040039,-0.0,-6.77446436725404e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,9.375841909786686e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,9.873261296888812e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,7.292372902156785e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.873224917100742e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0004683385486714,284.8329467773437,294.1499938964844,288.76788330078125,288.4682006835937,292.9512634277344,289.7290344238281,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990376420319,5.751096043837833e-09,0.0009990318212658,-0.0141193130984902,0.0,0.0,0.0,-0.0076639000326395,60.0,5.527096748352051,-0.0,-6.804868490917215e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9213562011719,0.0,0.0,9.375841909786686e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,9.873261296888812e-05,298.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9236755371094,0.0,0.0,7.292372902156785e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92095947265625,0.0,0.0,9.873224917100742e-05,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0004683385486714,284.8329467773437,294.1499938964844,288.76788330078125,288.4682006835937,292.9512634277344,289.7290344238281,284.9783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990376420319,5.751096043837833e-09,0.0009990318212658,-0.0141193130984902,0.0,0.0,0.0,-0.0076639000326395,60.0,5.527096748352051,-0.0,-6.804868490917215e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,9.383178257849067e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.880986181087792e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,7.298077980522066e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,9.88094980129972e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0004687050532083,284.8310852050781,294.1499938964844,288.75,288.4514465332031,292.87774658203125,289.5523986816406,284.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998194873332,5.842433203895325e-09,0.0009998136665672,-0.0143585857003927,0.0,0.0,0.0,-0.007709183730185,60.0,5.50531005859375,-0.0,-6.815513842184373e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9189453125,0.0,0.0,9.383178257849067e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,9.880986181087792e-05,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9212341308594,0.0,0.0,7.298077980522066e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,9.88094980129972e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0004687050532083,284.8310852050781,294.1499938964844,288.75,288.4514465332031,292.87774658203125,289.5523986816406,284.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998194873332,5.842433203895325e-09,0.0009998136665672,-0.0143585857003927,0.0,0.0,0.0,-0.007709183730185,60.0,5.50531005859375,-0.0,-6.815513842184373e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,9.375855734106152e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,9.87327512120828e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,7.292382360901684e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,9.873239469015972e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,0.0004683393635787,284.8293151855469,294.1499938964844,288.7410583496094,288.4390563964844,292.8054504394531,289.4093933105469,284.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990393882617,5.7511364559559305e-09,0.0009990335674956,-0.0141194174066185,0.0,0.0,0.0,-0.0076639270409941,60.0,5.482773780822754,-0.0,-6.804873464716368e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,9.375855734106152e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,9.87327512120828e-05,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188842773437,0.0,0.0,7.292382360901684e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162292480469,0.0,0.0,9.873239469015972e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,0.0004683393635787,284.8293151855469,294.1499938964844,288.7410583496094,288.4390563964844,292.8054504394531,289.4093933105469,284.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990393882617,5.7511364559559305e-09,0.0009990335674956,-0.0141194174066185,0.0,0.0,0.0,-0.0076639270409941,60.0,5.482773780822754,-0.0,-6.804873464716368e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,9.354328358313067e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,9.850604692474008e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,7.275638199644163e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,9.85056976787746e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0004672640934586,284.82763671875,294.1499938964844,288.7369384765625,288.4292907714844,292.7345886230469,289.2972717285156,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967454243451,5.482850173876841e-09,0.000996739952825,-0.0134165789932012,0.0,0.0,0.0,-0.0075309285894036,60.0,5.457973003387451,-0.0,-6.773652216907068e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,9.354328358313067e-05,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158630371094,0.0,0.0,9.850604692474008e-05,298.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,7.275638199644163e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,9.85056976787746e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0004672640934586,284.82763671875,294.1499938964844,288.7369384765625,288.4292907714844,292.7345886230469,289.2972717285156,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967454243451,5.482850173876841e-09,0.000996739952825,-0.0134165789932012,0.0,0.0,0.0,-0.0075309285894036,60.0,5.457973003387451,-0.0,-6.773652216907068e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91326904296875,0.0,0.0,9.340322139905766e-05,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.835854871198536e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9154968261719,0.0,0.0,7.264743908308446e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91290283203125,0.0,0.0,9.835819946601988e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91131591796875,0.0,0.0,0.0004665644373744,284.82684326171875,294.1499938964844,288.736572265625,288.4253234863281,292.6996154785156,289.2496032714844,284.9884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952570544555,5.308307127194212e-09,0.0009952516993507,-0.0129593070596456,0.0,0.0,0.0,-0.0074444217607378,60.0,5.444851398468018,-0.0,-6.75337901157036e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.0,0.0,9.32241091504693e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136657714844,0.0,0.0,9.816992678679526e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91436767578125,0.0,0.0,7.25081263226457e-05,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.81695848167874e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.91021728515625,0.0,0.0,0.0004656697856262,284.8260498046875,294.1499938964844,288.7373046875,288.42193603515625,292.6647644042969,289.20623779296875,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933437686413,5.08510744623436e-09,0.0009933386463671,-0.0123745631426572,0.0,0.0,0.0,-0.0073337494395673,60.0,5.431231498718262,-0.0,-6.72749891350577e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.27486689761281e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.766926086740568e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,7.213833305286244e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,9.766892617335544e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,0.0004632949421647,284.8245849609375,294.1499938964844,288.7418518066406,288.41680908203125,292.5971374511719,289.14263916015625,284.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882726008072,4.492676897172032e-09,0.0009882680606096,-0.0108224330469965,0.0,0.0,0.0,-0.0070400321856141,60.0,5.400390148162842,-0.0,-6.659046647428113e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100952148437,0.0,0.0,9.27486689761281e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115600585937,0.0,0.0,9.766926086740568e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122619628906,0.0,0.0,7.213833305286244e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097595214844,0.0,0.0,9.766892617335544e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081726074219,0.0,0.0,0.0004632949421647,284.8245849609375,294.1499938964844,288.7418518066406,288.41680908203125,292.5971374511719,289.14263916015625,284.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882726008072,4.492676897172032e-09,0.0009882680606096,-0.0108224330469965,0.0,0.0,0.0,-0.0070400321856141,60.0,5.400390148162842,-0.0,-6.659046647428113e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,9.226255497196688e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,9.71573535935022e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,7.176023063948378e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,9.715701889945194e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.0004608667513821,284.8232116699219,294.1499938964844,288.7502136230469,288.413818359375,292.5310974121094,289.0977478027344,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830958442762,3.886956090326521e-09,0.0009830918861553,-0.0092353941872715,0.0,0.0,0.0,-0.0067397668026387,60.0,5.370007514953613,-0.0,-6.589419143665509e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,9.226255497196688e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,9.71573535935022e-05,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,7.176023063948378e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9077453613281,0.0,0.0,9.715701889945194e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061889648437,0.0,0.0,0.0004608667513821,284.8232116699219,294.1499938964844,288.7502136230469,288.413818359375,292.5310974121094,289.0977478027344,284.99627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830958442762,3.886956090326521e-09,0.0009830918861553,-0.0092353941872715,0.0,0.0,0.0,-0.0067397668026387,60.0,5.370007514953613,-0.0,-6.589419143665509e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,9.179295011563228e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,9.6662828582339e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,7.139497756725177e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,9.666250116424636e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0004585210408549,284.8218994140625,294.1499938964844,288.7620849609375,288.4126892089844,292.4662475585937,289.0608215332031,284.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780882392078,3.3018026091014e-09,0.0009780848631635,-0.0077021862380206,0.0,0.0,0.0,-0.0064496644772589,60.0,5.340692043304443,-0.0,-6.52250449206804e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,9.179295011563228e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075927734375,0.0,0.0,9.6662828582339e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,7.139497756725177e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,9.666250116424636e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,0.0004585210408549,284.8218994140625,294.1499938964844,288.7620849609375,288.4126892089844,292.4662475585937,289.0608215332031,284.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780882392078,3.3018026091014e-09,0.0009780848631635,-0.0077021862380206,0.0,0.0,0.0,-0.0064496644772589,60.0,5.340692043304443,-0.0,-6.52250449206804e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,9.16508724913001e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,9.651321306591852e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,7.128447032300755e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.651289292378352e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0004578114021569,284.8207092285156,294.1499938964844,288.77716064453125,288.4133605957031,292.4034729003906,289.0339050292969,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765730937942,3.1247320286809103e-09,0.0009765700669959,-0.0072382180951535,0.0,0.0,0.0,-0.0063618794083595,60.0,5.325496196746826,-0.0,-6.502322946744243e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,9.16508724913001e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057312011719,0.0,0.0,9.651321306591852e-05,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9064025878906,0.0,0.0,7.128447032300755e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.651289292378352e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024658203125,0.0,0.0,0.0004578114021569,284.8207092285156,294.1499938964844,288.77716064453125,288.4133605957031,292.4034729003906,289.0339050292969,285.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765730937942,3.1247320286809103e-09,0.0009765700669959,-0.0072382180951535,0.0,0.0,0.0,-0.0063618794083595,60.0,5.325496196746826,-0.0,-6.502322946744243e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79010009765625,0.0,0.0,9.096030407818034e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7915954589844,0.0,0.0,9.578600293025374e-05,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,7.074735913192853e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.791015625,0.0,0.0,9.578568278811872e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882385253906,0.0,0.0,0.000454361870652,284.6570129394531,294.1499938964844,288.7857666015625,288.4142761230469,292.2807312011719,288.9798278808594,285.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024443266447633,3.741896570375047e-09,0.002444322919473,-0.0073929820209741,0.0,0.0,0.0,-0.0140197062864899,60.0,7.380126476287842,-0.0,-6.404706454077316e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,9.163000504486264e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.847900390625,0.0,0.0,9.649122512200849e-05,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,7.12682303856127e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,9.649090497987344e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446350097656,0.0,0.0,0.00045770718134,284.7392272949219,294.1499938964844,288.7950744628906,288.41558837890625,292.0892944335937,288.9066467285156,285.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763475973159,3.098685086300179e-09,0.0009763445123098,-0.0071699707768857,0.0,0.0,0.0,-0.0063489526510238,60.0,8.758955001831055,-0.0,-6.499357141365182e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,9.183219663100316e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,9.670414146967232e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,7.142548565752804e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.67038213275373e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,0.0004587172006722,284.7383728027344,294.1499938964844,288.8155212402344,288.4192199707031,292.0325012207031,288.8957214355469,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785031434148,3.350539179436396e-09,0.0009784998837858,-0.0078298896551132,0.0,0.0,0.0,-0.0064738164655864,60.0,6.097516536712647,-0.0,-6.528065199518096e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8445739746094,0.0,0.0,9.183219663100316e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8459777832031,0.0,0.0,9.670414146967232e-05,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,7.142548565752804e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448486328125,0.0,0.0,9.67038213275373e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,0.0004587172006722,284.7383728027344,294.1499938964844,288.8155212402344,288.4192199707031,292.0325012207031,288.8957214355469,285.00958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785031434148,3.350539179436396e-09,0.0009784998837858,-0.0078298896551132,0.0,0.0,0.0,-0.0064738164655864,60.0,6.097516536712647,-0.0,-6.528065199518096e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,9.182186477119104e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,9.669326391303912e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,7.141745300032198e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,9.669295104686172e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0004586656577885,284.7376403808594,294.1499938964844,288.8381652832031,288.4241027832031,291.9771423339844,288.8883361816406,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783938294276,3.337616849563574e-09,0.0009783905697986,-0.0077960290946066,0.0,0.0,0.0,-0.0064674159511923,60.0,5.565208435058594,-0.0,-6.526590112798658e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427734375,0.0,0.0,9.182186477119104e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441467285156,0.0,0.0,9.669326391303912e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,7.141745300032198e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8430480957031,0.0,0.0,9.669295104686172e-05,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,0.0004586656577885,284.7376403808594,294.1499938964844,288.8381652832031,288.4241027832031,291.9771423339844,288.8883361816406,285.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783938294276,3.337616849563574e-09,0.0009783905697986,-0.0077960290946066,0.0,0.0,0.0,-0.0064674159511923,60.0,5.565208435058594,-0.0,-6.526590112798658e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.1704678197857e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.656985639594497e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,7.13262998033315e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8413391113281,0.0,0.0,9.656954352976754e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0004580803506541,284.7370300292969,294.1499938964844,288.8627014160156,288.4300842285156,291.9234924316406,288.88531494140625,285.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771444601938,3.191554132087049e-09,0.0009771412005648,-0.0074133090674877,0.0,0.0,0.0,-0.0063950051553547,60.0,5.44749116897583,-0.0,-6.509934991072441e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.1704678197857e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,9.656985639594497e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,7.13262998033315e-05,298.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8413391113281,0.0,0.0,9.656954352976754e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,0.0004580803506541,284.7370300292969,294.1499938964844,288.8627014160156,288.4300842285156,291.9234924316406,288.88531494140625,285.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771444601938,3.191554132087049e-09,0.0009771412005648,-0.0074133090674877,0.0,0.0,0.0,-0.0063950051553547,60.0,5.44749116897583,-0.0,-6.509934991072441e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8396301269531,0.0,0.0,9.138834138866514e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409729003906,0.0,0.0,9.623672667657956e-05,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84002685546875,0.0,0.0,7.108024874469265e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,9.623642108635976e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378601074219,0.0,0.0,0.0004565001872833,284.7365417480469,294.1499938964844,288.8858337402344,288.4361877441406,291.8772888183594,288.8858337402344,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737820364534,2.797380993513343e-09,0.0009737792424857,-0.006380456034094,0.0,0.0,0.0,-0.0061996392905712,60.0,5.401452541351318,-0.0,-6.465094060104093e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232116699219,0.0,0.0,9.120736649492756e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246154785156,0.0,0.0,9.604615479474889e-05,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,7.093949534464628e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,9.604584920452908e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214416503906,0.0,0.0,0.0004555962223093,284.7128295898437,294.1499938964844,288.8887939453125,288.4369812011719,291.85870361328125,288.8803100585937,285.0204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012852703221142,2.885833128019044e-09,0.0012852674117311,-0.0063015138730406,0.0,0.0,0.0,-0.0078054335899651,60.0,5.694214344024658,-0.0,-6.439514521616729e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,9.112407133216038e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82379150390625,0.0,0.0,9.595843584975228e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.822265625,0.0,0.0,7.087470294209197e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228454589844,0.0,0.0,9.595813025953248e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206481933594,0.0,0.0,0.0004551801539491,284.7126159667969,294.1499938964844,288.9022827148437,288.4407043457031,291.81512451171875,288.8595275878906,285.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028934339061,2.5000768122396262e-09,0.001002890872769,-0.0055697690695524,0.0,0.0,0.0,-0.0062113646417856,60.0,5.963716506958008,-0.0,-6.427754328797164e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,9.091947140404956e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,9.574297291692346e-05,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,7.071556319715455e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,9.574267460266128e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8198547363281,0.0,0.0,0.0004541581438388,284.7124328613281,294.1499938964844,288.91607666015625,288.4446105957031,291.79132080078125,288.85760498046875,285.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686028352007,2.212974248294585e-09,0.0009686006233096,-0.0048492904752492,0.0,0.0,0.0,-0.0059090121649205,60.0,5.612086772918701,-0.0,-6.39891908349455e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
