time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156420,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.047823550645262e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,9.527833026368172e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,7.037237810436636e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.527803194941951e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,0.000451954168966,284.712158203125,294.1499938964844,288.9442749023437,288.45281982421875,291.7430114746094,288.8613586425781,285.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640768403187,1.6633665556042843e-09,0.0009640752105042,-0.0034089244436472,0.0,0.0,0.0,-0.0056374240666627,60.0,5.430551052093506,-0.0,-6.336955493679852e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8200988769531,0.0,0.0,9.047823550645262e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,9.527833026368172e-05,298.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,7.037237810436636e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,9.527803194941951e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,0.000451954168966,284.712158203125,294.1499938964844,288.9442749023437,288.45281982421875,291.7430114746094,288.8613586425781,285.02740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640768403187,1.6633665556042843e-09,0.0009640752105042,-0.0034089244436472,0.0,0.0,0.0,-0.0056374240666627,60.0,5.430551052093506,-0.0,-6.336955493679852e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,9.012495866045356e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,9.49063032749109e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,7.009760156506673e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.490601223660632e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0004501895164139,284.6466979980469,294.1499938964844,288.9730224609375,288.46148681640625,291.6805725097656,288.83648681640625,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444810708984,1.507811653311819e-09,0.0012444795574992,-0.0027195729780942,0.0,0.0,0.0,-0.0069764903746545,60.0,6.060770988464356,-0.0,-6.28756211540349e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738952636719,0.0,0.0,9.012495866045356e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7752685546875,0.0,0.0,9.49063032749109e-05,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,7.009760156506673e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.490601223660632e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.0004501895164139,284.6466979980469,294.1499938964844,288.9730224609375,288.46148681640625,291.6805725097656,288.83648681640625,285.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444810708984,1.507811653311819e-09,0.0012444795574992,-0.0027195729780942,0.0,0.0,0.0,-0.0069764903746545,60.0,6.060770988464356,-0.0,-6.28756211540349e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,9.020383731694892e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,9.498936560703442e-05,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,7.01589451637119e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,9.498907456872983e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,0.0004505835531745,284.6553955078125,294.1499938964844,289.00201416015625,288.47039794921875,291.62774658203125,288.8251037597656,285.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000954057322815,1.3143011123872839e-09,0.0009540559840388,-0.0025012562982738,0.0,0.0,0.0,-0.0054290182888507,60.0,5.4827189445495605,-0.0,-6.298567001294941e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784729003906,0.0,0.0,9.020383731694892e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,9.498936560703442e-05,298.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.777099609375,0.0,0.0,7.01589451637119e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,9.498907456872983e-05,298.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767333984375,0.0,0.0,0.0004505835531745,284.6553955078125,294.1499938964844,289.00201416015625,288.47039794921875,291.62774658203125,288.8251037597656,285.0348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000954057322815,1.3143011123872839e-09,0.0009540559840388,-0.0025012562982738,0.0,0.0,0.0,-0.0054290182888507,60.0,5.4827189445495605,-0.0,-6.298567001294941e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77899169921875,0.0,0.0,9.023890743264928e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.78033447265625,0.0,0.0,9.50262910919264e-05,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777099609375,0.0,0.0,7.018621545284986e-05,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77978515625,0.0,0.0,9.502600732957944e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772827148437,0.0,0.0,0.0004507587582338,284.6576843261719,294.1499938964844,289.0277709960937,288.4784545898437,291.590576171875,288.829833984375,285.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008205123012885,1.223815826456586e-09,0.0008205110789276,-0.0023969148751348,0.0,0.0,0.0,-0.0047167767770588,60.0,5.15783166885376,-0.0,-6.303460509116121e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823181152344,0.0,0.0,9.024198516272008e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836608886719,0.0,0.0,9.502952889306472e-05,298.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811584472656,0.0,0.0,7.018860924290493e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7830810546875,0.0,0.0,9.502924513071775e-05,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,0.0004507741541601,284.6627197265625,294.1499938964844,289.0309143066406,288.4794311523437,291.586669921875,288.8304748535156,285.0384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007989049190655,1.2059667708896882e-09,0.0007989036967046,-0.0023715973366051,0.0,0.0,0.0,-0.0046000853180885,60.0,5.068089962005615,-0.0,-6.303888966385784e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583312988281,0.0,0.0,9.014851093525068e-05,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7596435546875,0.0,0.0,9.493109973846003e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75640869140625,0.0,0.0,7.011590787442401e-05,298.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,9.493081597611308e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.756591796875,0.0,0.0,0.0004503072414081,284.62908935546875,294.1499938964844,289.0452575683594,288.48394775390625,291.5641174316406,288.83306884765625,285.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009398966794833,1.2317163955444244e-09,0.0009398954571224,-0.0022983020171523,0.0,0.0,0.0,-0.0053204479627311,60.0,5.293846607208252,-0.0,-6.290835585787137e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7539978027344,0.0,0.0,9.01462699403055e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7553100585937,0.0,0.0,9.492873505223542e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,7.01141616445966e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550048828125,0.0,0.0,9.492845128988848e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,0.0004502960655372,284.6237487792969,294.1499938964844,289.0594177246094,288.4884338378906,291.5443725585937,288.8355712890625,285.0424194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008223928743973,1.111232994510658e-09,0.0008223917684517,-0.0020990541670471,0.0,0.0,0.0,-0.0046752570196986,60.0,5.145652770996094,-0.0,-6.290520104812458e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,4.104400795768015e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710266113281,0.0,0.0,4.3221483792876825e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,3.1923296774039045e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,4.322136010159738e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,0.0002050218754447,284.6485290527344,294.1499938964844,289.087158203125,288.4972229003906,291.5084228515625,288.8401184082031,285.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541629602201,8.643310511757811e-10,0.0007541620871052,-0.0015181775670498,0.0,0.0,0.0,-0.0041995970532298,60.0,4.701166152954102,-0.0,-1.304037855476281e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,4.104400795768015e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710266113281,0.0,0.0,4.3221483792876825e-05,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76824951171875,0.0,0.0,3.1923296774039045e-05,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77056884765625,0.0,0.0,4.322136010159738e-05,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,0.0002050218754447,284.6485290527344,294.1499938964844,289.087158203125,288.4972229003906,291.5084228515625,288.8401184082031,285.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007541629602201,8.643310511757811e-10,0.0007541620871052,-0.0015181775670498,0.0,0.0,0.0,-0.0041995970532298,60.0,4.701166152954102,-0.0,-1.304037855476281e-08,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,2.8149217541795224e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,2.9642595109180547e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,2.1893958546570506e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,2.964250961667858e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0001406101946486,284.7789306640625,294.1499938964844,289.1138610839844,288.50567626953125,291.3580627441406,288.8025207519531,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000463621225208,5.390916046899007e-10,0.000463620701339,-0.0009536602301523,0.0,0.0,0.0,-0.002586439717561,60.0,4.267974376678467,-0.0,-6.133705543476253e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587646484375,0.0,0.0,2.8149217541795224e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,2.9642595109180547e-05,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,2.1893958546570506e-05,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,2.964250961667858e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.85723876953125,0.0,0.0,0.0001406101946486,284.7789306640625,294.1499938964844,289.1138610839844,288.50567626953125,291.3580627441406,288.8025207519531,285.04937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000463621225208,5.390916046899007e-10,0.000463620701339,-0.0009536602301523,0.0,0.0,0.0,-0.002586439717561,60.0,4.267974376678467,-0.0,-6.133705543476253e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,2.183687684009783e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,2.2995369363343343e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,1.698432970442809e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,2.299530387972481e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001090789664885,284.88055419921875,294.1499938964844,289.13916015625,288.5136108398437,291.3209228515625,288.80322265625,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326807443751,2.9102481535758784e-10,0.0002326804533367,-0.0005324288504198,0.0,0.0,0.0,-0.0013106245314702,60.0,2.912076473236084,-0.0,-3.691228878111019e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,2.183687684009783e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,2.2995369363343343e-05,298.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305114746094,0.0,0.0,1.698432970442809e-05,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,2.299530387972481e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001090789664885,284.88055419921875,294.1499938964844,289.13916015625,288.5136108398437,291.3209228515625,288.80322265625,285.05255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326807443751,2.9102481535758784e-10,0.0002326804533367,-0.0005324288504198,0.0,0.0,0.0,-0.0013106245314702,60.0,2.912076473236084,-0.0,-3.691228878111019e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,1.5763462215545587e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,1.6599748050794005e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,1.2260537914698943e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,1.659969893808011e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,7.87412136560306e-05,284.88555908203125,294.1499938964844,289.1627197265625,288.5209045410156,291.3172302246094,288.8089599609375,285.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001367765216855,1.7884389802436118e-10,0.0001367763470625,-0.0003334073699079,0.0,0.0,0.0,-0.0007751890807412,60.0,1.8278212547302248,-0.0,-1.923504022727229e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,1.5763462215545587e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,1.6599748050794005e-05,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,1.2260537914698943e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,1.659969893808011e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,7.87412136560306e-05,284.88555908203125,294.1499938964844,289.1627197265625,288.5209045410156,291.3172302246094,288.8089599609375,285.0566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001367765216855,1.7884389802436118e-10,0.0001367763470625,-0.0003334073699079,0.0,0.0,0.0,-0.0007751890807412,60.0,1.8278212547302248,-0.0,-1.923504022727229e-09,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,1.126462666434236e-05,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,1.1862239261972718e-05,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,8.761424396652728e-06,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256286621094,0.0,0.0,1.186220470117405e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,5.626875281450339e-05,284.8790283203125,294.1499938964844,289.1737365722656,288.5242614746094,291.3139343261719,288.80938720703125,285.0585632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198472236865,1.4994390451494866e-10,0.0001198470708914,-0.0002743580553214,0.0,0.0,0.0,-0.000675092858728,60.0,1.5553457736968994,-0.0,-9.822533897363428e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,9.492239769315349e-06,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9279479980469,0.0,0.0,9.99582334770821e-06,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300537109375,0.0,0.0,7.382893272733781e-06,298.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,9.995794243877754e-06,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,4.741537486552261e-05,284.8791809082031,294.1499938964844,289.1842346191406,288.52740478515625,291.3126525878906,288.8103942871094,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001011436543194,1.2650511194145508e-10,0.0001011435306281,-0.000231440688367,0.0,0.0,0.0,-0.0005697131855413,60.0,1.401693344116211,-0.0,-6.974728572473055e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,6.375683369697072e-06,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,6.713927177770529e-06,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,4.958892077411292e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,6.713907623634441e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,3.184763772878796e-05,284.880126953125,294.1499938964844,289.203369140625,288.532958984375,291.3118591308594,288.8118896484375,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.793515785830095e-05,8.496978121108612e-11,6.793507054680958e-05,-0.0001554519694764,0.0,0.0,0.0,-0.0003826592874247,60.0,1.108731746673584,-0.0,-3.146613247739793e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271850585937,0.0,0.0,6.375683369697072e-06,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285583496094,0.0,0.0,6.713927177770529e-06,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,4.958892077411292e-06,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,6.713907623634441e-06,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257507324219,0.0,0.0,3.184763772878796e-05,284.880126953125,294.1499938964844,289.203369140625,288.532958984375,291.3118591308594,288.8118896484375,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-6.793515785830095e-05,8.496978121108612e-11,6.793507054680958e-05,-0.0001554519694764,0.0,0.0,0.0,-0.0003826592874247,60.0,1.108731746673584,-0.0,-3.146613247739793e-10,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,3.5681430290424032e-06,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,3.757440708795912e-06,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,2.775237589958124e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,3.757430022233166e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,1.7823489542934112e-05,284.88037109375,294.1499938964844,289.2198181152344,288.53741455078125,291.3116149902344,288.8124084472656,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.802035644184798e-05,4.7553759541241185e-11,3.802030914812349e-05,-8.699937461642548e-05,0.0,0.0,0.0,-0.0002141576987924,60.0,0.8814414739608765,-0.0,-9.855403992897748e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,3.5681430290424032e-06,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,3.757440708795912e-06,298.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,2.775237589958124e-06,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266052246094,0.0,0.0,3.757430022233166e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9258728027344,0.0,0.0,1.7823489542934112e-05,284.88037109375,294.1499938964844,289.2198181152344,288.53741455078125,291.3116149902344,288.8124084472656,285.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.802035644184798e-05,4.7553759541241185e-11,3.802030914812349e-05,-8.699937461642548e-05,0.0,0.0,0.0,-0.0002141576987924,60.0,0.8814414739608765,-0.0,-9.855403992897748e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,1.6221351870626677e-06,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,1.7081930536733123e-06,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,1.2616676485777134e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,1.7081880514524528e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,8.102845640678424e-06,284.8804016113281,294.1499938964844,289.23321533203125,288.5406494140625,291.31158447265625,288.8124694824219,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7285216017626226e-05,2.1619235915371068e-11,1.7285194189753383e-05,-3.955221109208651e-05,0.0,0.0,0.0,-9.736254287417978e-05,60.0,0.7082232236862183,-0.0,-2.036873447686105e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,1.6221351870626677e-06,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,1.7081930536733123e-06,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,1.2616676485777134e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,1.7081880514524528e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,8.102845640678424e-06,284.8804016113281,294.1499938964844,289.23321533203125,288.5406494140625,291.31158447265625,288.8124694824219,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7285216017626226e-05,2.1619235915371068e-11,1.7285194189753383e-05,-3.955221109208651e-05,0.0,0.0,0.0,-9.736254287417978e-05,60.0,0.7082232236862183,-0.0,-2.036873447686105e-11,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,6.010234301356832e-07,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,6.329090638246271e-07,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,4.6746524162699643e-07,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,6.329072448352235e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,3.00221586257976e-06,284.88043212890625,294.1499938964844,289.2432556152344,288.54248046875,291.3115539550781,288.8125,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.404405212379061e-06,8.010248714329649e-12,6.404397026926745e-06,-1.465462992200628e-05,0.0,0.0,0.0,-3.607413964346051e-05,60.0,0.5829123258590698,-0.0,-2.7962291770239345e-12,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273376464844,0.0,0.0,6.010234301356832e-07,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,6.329090638246271e-07,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,4.6746524162699643e-07,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,6.329072448352235e-07,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,3.00221586257976e-06,284.88043212890625,294.1499938964844,289.2432556152344,288.54248046875,291.3115539550781,288.8125,285.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-6.404405212379061e-06,8.010248714329649e-12,6.404397026926745e-06,-1.465462992200628e-05,0.0,0.0,0.0,-3.607413964346051e-05,60.0,0.5829123258590698,-0.0,-2.7962291770239345e-12,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,3.2670453720129444e-07,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,3.440369198415283e-07,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,2.54104946861844e-07,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,3.4403595350340765e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,1.631945565350179e-06,284.88043212890625,294.1499938964844,289.2469177246094,288.5428466796875,291.3115539550781,288.8125,285.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-3.485168917904957e-06,4.358039970564498e-12,3.485164597805124e-06,-7.97227221482899e-06,0.0,0.0,0.0,-1.963032991625369e-05,60.0,0.5357886552810669,-0.0,-8.262287338675622e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,1.6364968757898168e-07,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,1.723316529478325e-07,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,1.2728379772397602e-07,298.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,1.7233116977877216e-07,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,8.174584422704356e-07,284.88043212890625,294.1499938964844,289.2496337890625,288.54278564453125,291.3115539550781,288.8125,285.07720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7474980040788068e-06,2.184727225518213e-12,1.74749584402889e-06,-3.996238319814438e-06,0.0,0.0,0.0,-9.842580766417086e-06,60.0,0.4973961412906647,-0.0,-2.0731002635041018e-13,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,1.4492924194087209e-08,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,1.5261804264810053e-08,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,1.1272335953549373e-08,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,1.5261761632245907e-08,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,7.23946556036026e-08,284.88043212890625,294.1499938964844,289.2519836425781,288.5414123535156,291.3115539550781,288.8125,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5447250234501553e-07,1.932174174346449e-13,1.5447230339304954e-07,-3.534408961058944e-07,0.0,0.0,0.0,-8.701026672497392e-07,60.0,0.4378529191017151,-0.0,-1.625930352473228e-15,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,1.4492924194087209e-08,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,1.5261804264810053e-08,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,1.1272335953549373e-08,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,1.5261761632245907e-08,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,7.23946556036026e-08,284.88043212890625,294.1499938964844,289.2519836425781,288.5414123535156,291.3115539550781,288.8125,285.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5447250234501553e-07,1.932174174346449e-13,1.5447230339304954e-07,-3.534408961058944e-07,0.0,0.0,0.0,-8.701026672497392e-07,60.0,0.4378529191017151,-0.0,-1.625930352473228e-15,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,5.638752131886804e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,5.937900393604423e-09,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,4.385720231425694e-09,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,5.9378830741252395e-09,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,2.8166541099494683e-08,284.88043212890625,294.1499938964844,289.25,288.5382080078125,291.3115539550781,288.8125,285.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.046956002592196e-08,7.552712253354465e-14,6.046948186622103e-08,-1.381153253987577e-07,0.0,0.0,0.0,-3.405439201742411e-07,60.0,0.3999568223953247,-0.0,-2.4612511634076063e-16,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,5.638752131886804e-09,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,5.937900393604423e-09,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,4.385720231425694e-09,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,5.9378830741252395e-09,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,2.8166541099494683e-08,284.88043212890625,294.1499938964844,289.25,288.5382080078125,291.3115539550781,288.8125,285.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-6.046956002592196e-08,7.552712253354465e-14,6.046948186622103e-08,-1.381153253987577e-07,0.0,0.0,0.0,-3.405439201742411e-07,60.0,0.3999568223953247,-0.0,-2.4612511634076063e-16,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,1.8297802162337007e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,1.926854009681733e-09,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,1.4231702483158415e-09,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,1.92684845856661e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.140068257806888e-09,284.88043212890625,294.1499938964844,289.244384765625,288.53271484375,291.3115539550781,288.8125,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.982729358473989e-08,2.470857618172301e-14,1.9827268715744143e-08,-4.515277041150512e-08,0.0,0.0,0.0,-1.1162774171680213e-07,60.0,0.367746502161026,-0.0,-2.591718159348084e-17,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,1.8297802162337007e-09,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,1.926854009681733e-09,298.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,1.4231702483158415e-09,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,1.92684845856661e-09,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,9.140068257806888e-09,284.88043212890625,294.1499938964844,289.244384765625,288.53271484375,291.3115539550781,288.8125,285.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.982729358473989e-08,2.470857618172301e-14,1.9827268715744143e-08,-4.515277041150512e-08,0.0,0.0,0.0,-1.1162774171680213e-07,60.0,0.367746502161026,-0.0,-2.591718159348084e-17,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,5.97646321320866e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,6.293527921030773e-10,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,4.6483858429091635e-10,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,6.29350960235086e-10,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,2.98534663656369e-09,284.88043212890625,294.1499938964844,289.2362060546875,288.5246887207031,291.3115539550781,288.8125,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.479722980401448e-09,8.069475365419642e-15,6.4797145427064615e-09,-1.4755750399331193e-08,0.0,0.0,0.0,-3.6496203392744064e-08,60.0,0.3396490216255188,-0.0,-2.7648937972600415e-18,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,5.97646321320866e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,6.293527921030773e-10,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,4.6483858429091635e-10,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,6.29350960235086e-10,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259338378906,0.0,0.0,2.98534663656369e-09,284.88043212890625,294.1499938964844,289.2362060546875,288.5246887207031,291.3115539550781,288.8125,285.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-6.479722980401448e-09,8.069475365419642e-15,6.4797145427064615e-09,-1.4755750399331193e-08,0.0,0.0,0.0,-3.6496203392744064e-08,60.0,0.3396490216255188,-0.0,-2.7648937972600415e-18,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
