time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158700,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9268798828125,0.0,0.0,3.4794478409594376e-10,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92828369140625,0.0,0.0,3.664040182371764e-10,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9303894042969,0.0,0.0,2.7062521668064216e-10,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,3.66402963525303e-10,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254455566406,0.0,0.0,1.738044264065763e-09,284.8797302246094,294.1499938964844,289.231201171875,288.5198059082031,291.31170654296875,288.81231689453125,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.772757217745948e-09,4.727000346325342e-15,3.7727523327646395e-09,-8.590711253475547e-09,0.0,0.0,0.0,-2.1245796233415604e-08,60.0,0.3268726170063019,-0.0,-9.37153241016187e-19,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266357421875,0.0,0.0,1.9981241661248806e-10,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,2.1041289544054807e-10,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9301147460937,0.0,0.0,1.5541050391032482e-10,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9259033203125,0.0,0.0,2.1041228481788463e-10,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,9.980974935430707e-10,284.8793334960937,294.1499938964844,289.22564697265625,288.51434326171875,291.3117980957031,288.8122253417969,285.0904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.172068080952272e-09,2.698566078305738e-15,2.1720654164170128e-09,-4.943166320714454e-09,0.0,0.0,0.0,-1.2223608791828156e-08,60.0,0.3148302733898163,-0.0,-3.0905432238935927e-19,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,5.961112853336559e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,6.277362657458596e-11,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,4.636446435113406e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,6.277344616334446e-11,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,2.977678659199512e-10,284.87890625,294.1499938964844,289.212890625,288.5018615722656,291.3118896484375,288.8121337890625,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.46719733321532e-10,7.97980475185416e-16,6.46718900654264e-10,-1.471838761979427e-09,0.0,0.0,0.0,-3.637978807091713e-09,60.0,0.292079746723175,-0.0,-2.7507086708058257e-20,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,5.961112853336559e-11,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9277648925781,0.0,0.0,6.277362657458596e-11,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298400878906,0.0,0.0,4.636446435113406e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9256591796875,0.0,0.0,6.277344616334446e-11,298.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9249267578125,0.0,0.0,2.977678659199512e-10,284.87890625,294.1499938964844,289.212890625,288.5018615722656,291.3118896484375,288.8121337890625,285.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.46719733321532e-10,7.97980475185416e-16,6.46718900654264e-10,-1.471838761979427e-09,0.0,0.0,0.0,-3.637978807091713e-09,60.0,0.292079746723175,-0.0,-2.7507086708058257e-20,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,1.918813198609204e-11,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,2.0206104150988224e-11,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,1.4924185151588002e-11,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,2.0206045170390038e-11,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.584803090101346e-11,284.8787841796875,294.1499938964844,289.1981506347656,288.4874267578125,291.3118896484375,288.8121032714844,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0944418421819927e-10,2.5281741777789845e-16,2.0944393441801878e-10,-4.758712313090996e-10,0.0,0.0,0.0,-1.178705133497715e-09,60.0,0.2718517482280731,-0.0,-2.8500685720099297e-21,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263000488281,0.0,0.0,1.918813198609204e-11,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276733398437,0.0,0.0,2.0206104150988224e-11,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,1.4924185151588002e-11,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,2.0206045170390038e-11,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.584803090101346e-11,284.8787841796875,294.1499938964844,289.1981506347656,288.4874267578125,291.3118896484375,288.8121032714844,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0944418421819927e-10,2.5281741777789845e-16,2.0944393441801878e-10,-4.758712313090996e-10,0.0,0.0,0.0,-1.178705133497715e-09,60.0,0.2718517482280731,-0.0,-2.8500685720099297e-21,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,7.931094149482565e-12,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,8.35185566538943e-12,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,6.168662802785718e-12,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,8.351832246622504e-12,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,3.961718453293628e-11,284.8787536621094,294.1499938964844,289.181640625,288.4712219238281,291.3119201660156,288.81207275390625,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.448446109365904e-11,9.732180262102844e-17,8.448436394914438e-11,-1.9202972545429007e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2534898817539215,-0.0,-4.869183731612409e-22,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,7.931094149482565e-12,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276428222656,0.0,0.0,8.35185566538943e-12,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,6.168662802785718e-12,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.925537109375,0.0,0.0,8.351832246622504e-12,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,3.961718453293628e-11,284.8787536621094,294.1499938964844,289.181640625,288.4712219238281,291.3119201660156,288.81207275390625,285.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-8.448446109365904e-11,9.732180262102844e-17,8.448436394914438e-11,-1.9202972545429007e-10,0.0,0.0,0.0,-4.656612873077393e-10,60.0,0.2534898817539215,-0.0,-4.869183731612409e-22,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.558417453585316e-12,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.694147205675735e-12,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.989891324633009e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.277973733782023e-11,284.87872314453125,294.1499938964844,289.1634826660156,288.4534606933594,291.3119201660156,288.81207275390625,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.988763750377821e-11,2.8480788019711304e-17,2.9887609748202586e-11,-6.564212368109779e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2367285639047622,-0.0,-5.066788592095969e-23,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.558417453585316e-12,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.694147205675735e-12,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.989891324633009e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-12,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.277973733782023e-11,284.87872314453125,294.1499938964844,289.1634826660156,288.4534606933594,291.3119201660156,288.81207275390625,285.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.988763750377821e-11,2.8480788019711304e-17,2.9887609748202586e-11,-6.564212368109779e-11,0.0,0.0,0.0,-1.6007106751203534e-10,60.0,0.2367285639047622,-0.0,-5.066788592095969e-23,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,1.5350505155192762e-12,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,1.6164883017213973e-12,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.1939347080436313e-12,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,1.6164836396520554e-12,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,7.667842055747442e-12,284.87872314453125,294.1499938964844,289.1539001464844,288.4440612792969,291.3119201660156,288.81207275390625,285.0996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6777079725471822e-11,4.5492210611840004e-17,1.6777034622661446e-11,-3.8912758432152466e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2290320694446563,-0.0,-1.8240437858694656e-23,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,1.2792087267926577e-12,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,1.3470736028378673e-12,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,9.949456623165045e-13,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,1.3470696997100462e-12,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,6.389868668910115e-12,284.87872314453125,294.1499938964844,289.1439514160156,288.434326171875,291.3119201660156,288.81207275390625,285.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-8.921873656531076e-12,4.11085189791397e-18,8.921869319722386e-12,-2.2538892627266268e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,0.2216100692749023,-0.0,-1.2666971480239924e-23,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,5.116835232431286e-13,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,5.3882939776706e-13,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,3.9797825408458e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,5.388278798840185e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,2.555947424195959e-12,284.87872314453125,294.1499938964844,289.1231994628906,288.4139709472656,291.3119201660156,288.81207275390625,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.777833081086701e-12,-3.063848864755588e-18,3.777836116852784e-12,-8.820500753403682e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2073326408863067,-0.0,-2.0267154052839512e-24,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,5.116835232431286e-13,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,5.3882939776706e-13,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,3.9797825408458e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,5.388278798840185e-13,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,2.555947424195959e-12,284.87872314453125,294.1499938964844,289.1231994628906,288.4139709472656,291.3119201660156,288.81207275390625,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.777833081086701e-12,-3.063848864755588e-18,3.777836116852784e-12,-8.820500753403682e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2073326408863067,-0.0,-2.0267154052839512e-24,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.1014099121094,288.39263916015625,291.3119201660156,288.81207275390625,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.300674132063251e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1942321956157684,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.1014099121094,288.39263916015625,291.3119201660156,288.81207275390625,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.300674132063251e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1942321956157684,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.0788269042969,288.3705139160156,291.3119201660156,288.81207275390625,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.300672891292333e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1821585595607757,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.0788269042969,288.3705139160156,291.3119201660156,288.81207275390625,285.1053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.300672891292333e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1821585595607757,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.0555725097656,288.3477478027344,291.3119201660156,288.81207275390625,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341992515673144e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.1710131019353866,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.0555725097656,288.3477478027344,291.3119201660156,288.81207275390625,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341992515673144e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.1710131019353866,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.0437927246094,288.336181640625,291.3119201660156,288.81207275390625,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.3006733048826395e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1658804267644882,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.0318908691406,288.3245544433594,291.3119201660156,288.81207275390625,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.300672891292333e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1609226316213607,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.00799560546875,288.3011169433594,291.3119201660156,288.81207275390625,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.3006733048826395e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1514082551002502,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.00799560546875,288.3011169433594,291.3119201660156,288.81207275390625,285.1092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.3006733048826395e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1514082551002502,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.9840087890625,288.2776184082031,291.3119201660156,288.81207275390625,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.3006733048826395e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1427402645349502,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.9840087890625,288.2776184082031,291.3119201660156,288.81207275390625,285.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.3006733048826395e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1427402645349502,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.9601745605469,288.2542724609375,291.3119201660156,288.81207275390625,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.13456591963768,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.9601745605469,288.2542724609375,291.3119201660156,288.81207275390625,285.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.13456591963768,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.9366760253906,288.23126220703125,291.3119201660156,288.81207275390625,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.1279201805591583,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.9366760253906,288.23126220703125,291.3119201660156,288.81207275390625,285.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.1279201805591583,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.9251403808594,288.2199401855469,291.3119201660156,288.81207275390625,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.1241008564829826,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.9137268066406,288.208740234375,291.3119201660156,288.81207275390625,285.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960403908556057e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.1203958839178085,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,-2.5584176162156413e-13,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,-2.6941469888353e-13,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,-1.9898912704229e-13,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,-2.6941393994200924e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,-1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.8914794921875,288.1869506835937,291.3119201660156,288.81207275390625,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.944804552458159e-12,-4.9190846977655524e-18,3.944809322947718e-12,-3.776071035715978e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1131874620914459,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,-2.5584176162156413e-13,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,-2.6941469888353e-13,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,-1.9898912704229e-13,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,-2.6941393994200924e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,-1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.8914794921875,288.1869506835937,291.3119201660156,288.81207275390625,285.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.944804552458159e-12,-4.9190846977655524e-18,3.944809322947718e-12,-3.776071035715978e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1131874620914459,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.8701477050781,288.16607666015625,291.3119201660156,288.81207275390625,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.1064259260892868,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.8701477050781,288.16607666015625,291.3119201660156,288.81207275390625,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.1064259260892868,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.8499450683594,288.1462707519531,291.3119201660156,288.81207275390625,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.1000532135367393,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.8499450683594,288.1462707519531,291.3119201660156,288.81207275390625,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.1000532135367393,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.8310241699219,288.12774658203125,291.3119201660156,288.81207275390625,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0940471664071083,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.8310241699219,288.12774658203125,291.3119201660156,288.81207275390625,285.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040473573667e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0940471664071083,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
