time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161100,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.8221435546875,288.1190185546875,291.3119201660156,288.81207275390625,285.1172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341991688492533e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.091224230825901,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.8136291503906,288.1106872558594,291.3119201660156,288.81207275390625,285.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.83349038277081e-12,-3.682258603277276e-18,3.833493852217762e-12,-7.139024180841114e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0884797796607017,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.79791259765625,288.0953063964844,291.3119201660156,288.81207275390625,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960403908556057e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0831137523055076,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.79791259765625,288.0953063964844,291.3119201660156,288.81207275390625,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960403908556057e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0831137523055076,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7840881347656,288.0817565917969,291.3119201660156,288.81207275390625,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960403908556057e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0780953988432884,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7840881347656,288.0817565917969,291.3119201660156,288.81207275390625,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960403908556057e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0780953988432884,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.7723388671875,288.0702209472656,291.3119201660156,288.81207275390625,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341990861311919e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0733831077814102,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.7723388671875,288.0702209472656,291.3119201660156,288.81207275390625,285.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341990861311919e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0733831077814102,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.7628479003906,288.0609436035156,291.3119201660156,288.81207275390625,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341990861311919e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.068956583738327,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.7628479003906,288.0609436035156,291.3119201660156,288.81207275390625,285.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341990861311919e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.068956583738327,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.759033203125,288.05718994140625,291.3119201660156,288.81207275390625,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.300671236931107e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0668834000825882,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7558288574219,288.0540771484375,291.3119201660156,288.81207275390625,285.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.300670823340801e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0648489966988563,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7514953613281,288.0498352050781,291.3119201660156,288.81207275390625,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.300670823340801e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0609021745622158,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7514953613281,288.0498352050781,291.3119201660156,288.81207275390625,285.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.300670823340801e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0609021745622158,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,-2.5584176162156413e-13,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,-2.6941469888353e-13,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,-1.9898912704229e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,-2.6941393994200924e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,-1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.75,288.0483703613281,291.3119201660156,288.81207275390625,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.944804552458159e-12,-4.9190842841752454e-18,3.944809322947718e-12,-3.776071035715978e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0572166889905929,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,-2.5584176162156413e-13,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,-2.6941469888353e-13,298.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,-1.9898912704229e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,-2.6941393994200924e-13,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,-1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.75,288.0483703613281,291.3119201660156,288.81207275390625,285.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.944804552458159e-12,-4.9190842841752454e-18,3.944809322947718e-12,-3.776071035715978e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0572166889905929,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7506103515625,288.0489501953125,291.3119201660156,288.81207275390625,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960403908556057e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0537592731416225,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7506103515625,288.0489501953125,291.3119201660156,288.81207275390625,285.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960403908556057e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0537592731416225,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.75250244140625,288.0508117675781,291.3119201660156,288.81207275390625,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960403908556057e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0505649410188198,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.75250244140625,288.0508117675781,291.3119201660156,288.81207275390625,285.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960403908556057e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0505649410188198,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.75396728515625,288.05224609375,291.3119201660156,288.81207275390625,285.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341990861311919e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0490729101002216,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7558288574219,288.0540466308594,291.3119201660156,288.81207275390625,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.300669168979576e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0476255863904953,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.7606811523437,288.0588073730469,291.3119201660156,288.81207275390625,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.3419887933603894e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0447861775755882,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.7606811523437,288.0588073730469,291.3119201660156,288.81207275390625,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.3419887933603894e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0447861775755882,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7672119140625,288.0652160644531,291.3119201660156,288.81207275390625,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960402254194832e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0421273633837699,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7672119140625,288.0652160644531,291.3119201660156,288.81207275390625,285.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960402254194832e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0421273633837699,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,5.116835232431286e-13,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,5.3882939776706e-13,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,3.9797825408458e-13,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,5.388278798840185e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,2.555947424195959e-12,284.87872314453125,294.1499938964844,288.7713317871094,288.0692443847656,291.3119201660156,288.81207275390625,285.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,4.244342724502026e-12,-1.0424628042122013e-17,-4.24433231616117e-12,2.508964607253472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0408257320523262,-0.0,-2.026745579213576e-24,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.77557373046875,288.0733947753906,291.3119201660156,288.81207275390625,285.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,4.244342724502026e-12,-1.0424628042122013e-17,-4.24433231616117e-12,2.508964607253472e-12,0.0,0.0,0.0,0.0,60.0,0.0396243333816528,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.78582763671875,288.0834655761719,291.3119201660156,288.81207275390625,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960402254194832e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.037259642034769,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.78582763671875,288.0834655761719,291.3119201660156,288.81207275390625,285.12481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960402254194832e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.037259642034769,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.791748046875,288.0892639160156,291.3119201660156,288.81207275390625,285.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960402254194832e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0361529998481273,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.7981872558594,288.0955505371094,291.3119201660156,288.81207275390625,285.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040142701422e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0350737124681472,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.8127136230469,288.1097717285156,291.3119201660156,288.81207275390625,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.3419887933603894e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0329620279371738,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.8127136230469,288.1097717285156,291.3119201660156,288.81207275390625,285.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.3419887933603894e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0329620279371738,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.8295288085937,288.12628173828125,291.3119201660156,288.81207275390625,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.3419887933603894e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0309954471886158,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.8295288085937,288.12628173828125,291.3119201660156,288.81207275390625,285.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.3419887933603894e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0309954471886158,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.84881591796875,288.1451721191406,291.3119201660156,288.81207275390625,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.3419887933603894e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0291446335613727,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.84881591796875,288.1451721191406,291.3119201660156,288.81207275390625,285.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.3419887933603894e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0291446335613727,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.8706970214844,288.1665954589844,291.3119201660156,288.81207275390625,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040142701422e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0274020954966545,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.8706970214844,288.1665954589844,291.3119201660156,288.81207275390625,285.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040142701422e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0274020954966545,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
