time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163500,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.88262939453125,288.17828369140625,291.3119201660156,288.81207275390625,285.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960402254194832e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0265840273350477,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.8952331542969,288.1906433105469,291.3119201660156,288.81207275390625,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.3419887933603894e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0257861018180847,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,-2.5584176162156413e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,-2.6941469888353e-13,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,-1.9898912704229e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,-2.6941393994200924e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,-1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.9226379394531,288.2174987792969,291.3119201660156,288.81207275390625,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.944804552458159e-12,-4.919082216223714e-18,3.944809322947718e-12,-3.776071035715978e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0242293421179056,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,-2.5584176162156413e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,-2.6941469888353e-13,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,-1.9898912704229e-13,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,-2.6941393994200924e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,-1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.9226379394531,288.2174987792969,291.3119201660156,288.81207275390625,285.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-3.944804552458159e-12,-4.919082216223714e-18,3.944809322947718e-12,-3.776071035715978e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0242293421179056,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.9529724121094,288.2472229003906,291.3119201660156,288.81207275390625,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.30066875538927e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0227671172469854,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,288.9529724121094,288.2472229003906,291.3119201660156,288.81207275390625,285.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.88914725077405e-12,-4.30066875538927e-18,3.88915158758274e-12,-5.457547608278546e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0227671172469854,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.97265625,288.2664794921875,291.3119201660156,288.81207275390625,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341987966179775e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.021943625062704,-0.0,-5.0665419941769965e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,288.9864196777344,288.27996826171875,291.3119201660156,288.81207275390625,285.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341987966179775e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0213946737349033,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.0230407714844,288.3158569335937,291.3119201660156,288.81207275390625,285.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040142701422e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0201128032058477,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.0230407714844,288.3158569335937,291.3119201660156,288.81207275390625,285.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040142701422e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0201128032058477,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.0426025390625,288.33502197265625,291.3119201660156,288.81207275390625,285.1273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.96040142701422e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0195113401859998,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.0630187988281,288.35504150390625,291.3119201660156,288.81207275390625,285.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960400599833607e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.018924381583929,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.1064758300781,288.3976135253906,291.3119201660156,288.81207275390625,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341987966179775e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0177697744220495,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.1064758300781,288.3976135253906,291.3119201660156,288.81207275390625,285.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341987966179775e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0177697744220495,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.1535339355469,288.4436950683594,291.3119201660156,288.81207275390625,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960400599833607e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0167021956294775,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.1535339355469,288.4436950683594,291.3119201660156,288.81207275390625,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960400599833607e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0167021956294775,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.2043151855469,288.4934387207031,291.3119201660156,288.81207275390625,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960400599833607e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.015689380466938,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.2043151855469,288.4934387207031,291.3119201660156,288.81207275390625,285.1278991699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960400599833607e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.015689380466938,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.2589111328125,288.5469665527344,291.3119201660156,288.81207275390625,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960400599833607e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0147391241043806,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.2589111328125,288.5469665527344,291.3119201660156,288.81207275390625,285.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960400599833607e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0147391241043806,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.2877197265625,288.5751647949219,291.3119201660156,288.81207275390625,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341987552589469e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0142996944487094,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,-2.5584176162156413e-13,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,-2.6941469888353e-13,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,-1.9898912704229e-13,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,-2.6941393994200924e-13,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,-1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.3175354003906,288.6043701171875,291.3119201660156,288.81207275390625,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.944804552458159e-12,-4.919080561862489e-18,3.944809322947718e-12,-3.776071035715978e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0138778565451502,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.3802490234375,288.6658020019531,291.3119201660156,288.81207275390625,285.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341986725408857e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0130245117470622,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.3802490234375,288.6658020019531,291.3119201660156,288.81207275390625,285.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341986725408857e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0130245117470622,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.4472045898437,288.7314147949219,291.3119201660156,288.81207275390625,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960399772652996e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.012240613810718,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.4472045898437,288.7314147949219,291.3119201660156,288.81207275390625,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960399772652996e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.012240613810718,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,5.116835232431286e-13,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,5.3882939776706e-13,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,3.9797825408458e-13,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,5.388278798840185e-13,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,2.555947424195959e-12,284.87872314453125,294.1499938964844,289.4952087402344,288.7784423828125,291.3119201660156,288.81207275390625,285.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,4.244342724502026e-12,-1.0424626387760788e-17,-4.24433231616117e-12,2.508964607253472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0117329638451337,-0.0,-2.0267436070613133e-24,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,5.116835232431286e-13,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,5.3882939776706e-13,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,3.9797825408458e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,5.388278798840185e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,2.555947424195959e-12,284.87872314453125,294.1499938964844,289.5185241699219,288.80126953125,291.3119201660156,288.81207275390625,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,4.244342724502026e-12,-1.0424626387760788e-17,-4.24433231616117e-12,2.508964607253472e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0114940861240029,-0.0,-2.0267154052839512e-24,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.5943298339844,288.87554931640625,291.3119201660156,288.81207275390625,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960399772652996e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0108185587450861,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,0.0,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,0.0,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,0.0,284.87872314453125,294.1499938964844,289.5943298339844,288.87554931640625,291.3119201660156,288.81207275390625,285.12860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.233641335786351e-12,-6.960399772652996e-18,1.2336482746802546e-12,-1.1205669638719717e-12,0.0,0.0,0.0,0.0,60.0,0.0108185587450861,-0.0,-0.0,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.63397216796875,288.9143981933594,291.3119201660156,288.81207275390625,285.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341986725408857e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0104928854852914,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,-2.5584176162156413e-13,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,-2.6941469888353e-13,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,-1.9898912704229e-13,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,-2.6941393994200924e-13,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,-1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.6747741699219,288.954345703125,291.3119201660156,288.81207275390625,285.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.944804552458159e-12,-4.91907932109157e-18,3.944809322947718e-12,-3.776071035715978e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0101829133927822,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.75994873046875,289.0378112792969,291.3119201660156,288.81207275390625,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341985898228246e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0095456633716821,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,2.5584176162156413e-13,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.0,2.6941469888353e-13,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.0,1.9898912704229e-13,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.0,2.6941393994200924e-13,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248046875,0.0,0.0,1.2779737120979797e-12,284.87872314453125,294.1499938964844,289.75994873046875,289.0378112792969,291.3119201660156,288.81207275390625,285.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341985898228246e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.0095456633716821,-0.0,-5.066788513209878e-25,0.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.050000000745058,2.5584176162156413e-13,298.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.050000000745058,2.6941469888353e-13,298.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.050000000745058,1.9898912704229e-13,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.050000000745058,2.6941393994200924e-13,298.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.0,0.050000000745058,1.2779737120979797e-12,284.87872314453125,290.2820129394531,289.8500061035156,289.12603759765625,291.3119201660156,288.81207275390625,285.1288452148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341985898228246e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.008967594243586,-0.0,-5.066788513209878e-25,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.050000000745058,2.5584176162156413e-13,298.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.0,0.050000000745058,2.6941469888353e-13,298.878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.0,0.050000000745058,1.9898912704229e-13,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.0,0.050000000745058,2.6941393994200924e-13,298.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.0,0.050000000745058,1.2779737120979797e-12,284.87872314453125,290.2820129394531,289.8500061035156,289.12603759765625,291.3119201660156,288.81207275390625,285.1288452148437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.1779841425224589e-12,-6.341985898228246e-18,1.1779904308950597e-12,-2.80204353643454e-12,0.0,0.0,0.0,0.0,60.0,0.008967594243586,-0.0,-5.066788513209878e-25,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.631800651550293,0.050000000745058,0.0406166687607765,298.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.631800651550293,0.050000000745058,0.0427713431417942,298.8419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.631800651550293,0.050000000745058,0.0315907783806324,298.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.631800651550293,0.050000000745058,0.0427713170647621,298.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.631800651550293,0.050000000745058,0.2028883695602417,285.04510498046875,290.22418212890625,289.8966369628906,289.1712646484375,295.4403076171875,296.523681640625,285.3112487792969,1.0,0.109694205224514,0.0814887061715126,0.0814887061715126,1.0,1.0,-0.4327838718891144,0.0004382899496704,0.4323455691337585,-0.1314973682165146,0.0,0.0,0.0,10.255563735961914,60.0,1334.787353515625,0.0,12.212815284729004,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.6316397786140442,0.050000000745058,0.0452739112079143,298.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.6316397786140442,0.050000000745058,0.047675609588623,298.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285827636719,0.6316397786140442,0.050000000745058,0.0352130457758903,298.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285522460937,0.6316397786140442,0.050000000745058,0.047675609588623,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.6316397786140442,0.050000000745058,0.226152554154396,285.9344787597656,290.1654663085937,289.9440002441406,289.2161865234375,295.98358154296875,298.4890441894531,286.6561584472656,1.0,0.1210844218730926,0.1629774123430252,0.1629774123430252,1.0,1.0,-0.4823142290115356,0.0165223237127065,0.4657918810844421,-0.1274832338094711,0.0,0.0,0.0,12.49234104156494,60.0,2707.567138671875,0.0,16.691633224487305,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.5709300637245178,0.050000000745058,0.0456806346774101,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.5709300637245178,0.050000000745058,0.0481039099395275,298.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.5709300637245178,0.050000000745058,0.0355293825268745,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.5709300637245178,0.050000000745058,0.0481039099395275,298.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.5709300637245178,0.050000000745058,0.22818423807621,288.3251342773437,290.04547119140625,290.0407409667969,289.30523681640625,296.017578125,298.5650939941406,288.7572021484375,1.0,0.140585571527481,0.3259548246860504,0.3259548246860504,1.0,1.0,-0.4867364764213562,0.0614203102886676,0.4253161549568176,-0.0838925689458847,0.0,0.0,0.0,20.02898025512696,60.0,2641.648193359375,0.0,23.185115814208984,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
