time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165840,298.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.5709300637245178,0.050000000745058,0.0456806346774101,298.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.5709300637245178,0.050000000745058,0.0481039099395275,298.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.5709300637245178,0.050000000745058,0.0355293825268745,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.5709300637245178,0.050000000745058,0.0481039099395275,298.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2294616699219,0.5709300637245178,0.050000000745058,0.22818423807621,288.3251342773437,290.04547119140625,290.0407409667969,289.30523681640625,296.017578125,298.5650939941406,288.7572021484375,1.0,0.140585571527481,0.3259548246860504,0.3259548246860504,1.0,1.0,-0.4867364764213562,0.0614203102886676,0.4253161549568176,-0.0838925689458847,0.0,0.0,0.0,20.02898025512696,60.0,2641.648193359375,0.0,23.185115814208984,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.05743408203125,0.549193799495697,0.050000000745058,0.0458182767033577,298.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05743408203125,0.549193799495697,0.050000000745058,0.0482488498091697,298.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.05743408203125,0.549193799495697,0.050000000745058,0.0356364361941814,298.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05743408203125,0.549193799495697,0.050000000745058,0.0482488498091697,298.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05743408203125,0.549193799495697,0.050000000745058,0.2288717776536941,289.1353454589844,289.9842529296875,290.0901184082031,289.3493347167969,296.05767822265625,298.6042785644531,289.5132751464844,1.0,0.1489748209714889,0.4074435234069824,0.4074435234069824,1.0,1.0,-0.4882037341594696,0.0994966849684715,0.3887070715427398,-0.0463462471961975,0.0,0.0,0.0,23.701833724975582,60.0,2409.822021484375,0.0,26.33234214782715,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911071777344,0.532426655292511,0.050000000745058,0.0459494926035404,298.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911071777344,0.532426655292511,0.050000000745058,0.0483870282769203,298.6654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911071777344,0.532426655292511,0.050000000745058,0.0357384942471981,298.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911071777344,0.532426655292511,0.050000000745058,0.0483870282769203,298.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911071777344,0.532426655292511,0.050000000745058,0.2295272350311279,289.8614807128906,289.9222717285156,290.1401062011719,289.3931884765625,296.01324462890625,298.60498046875,290.20849609375,1.0,0.1565215736627578,0.5259547829627991,0.5259547829627991,0.9985198378562928,1.0,-0.4896013140678406,0.1549794822931289,0.3346218466758728,0.0085537964478135,0.0,0.0,0.0,27.218164443969727,60.0,2174.70068359375,0.0,29.356653213500977,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.47247314453125,0.5192446112632751,0.050000000745058,0.0460765622556209,298.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47247314453125,0.5192446112632751,0.050000000745058,0.0485208369791507,298.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.47247314453125,0.5192446112632751,0.050000000745058,0.0358373261988163,298.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47247314453125,0.5192446112632751,0.050000000745058,0.0485208369791507,298.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.47247314453125,0.5192446112632751,0.050000000745058,0.230161964893341,290.5346984863281,289.857666015625,290.19219970703125,289.43798828125,295.3926086425781,298.5710754394531,290.8276672363281,1.0,0.1634708195924759,0.6479353904724121,0.6479353904724121,0.9969963431358336,1.0,-0.4909552037715912,0.1922580897808075,0.2986971139907837,0.0453433208167552,0.0,0.0,0.0,30.620912551879883,60.0,1825.834716796875,-0.0,32.304908752441406,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.5096278786659241,0.050000000745058,0.0461883619427681,298.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.5096278786659241,0.050000000745058,0.048638567328453,298.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.5096278786659241,0.050000000745058,0.035924281924963,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.5096278786659241,0.050000000745058,0.048638567328453,298.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.5096278786659241,0.050000000745058,0.2307204306125641,291.0563659667969,289.7960510253906,290.24188232421875,289.47998046875,295.07208251953125,298.5316162109375,291.2899475097656,1.0,0.1693338304758072,0.7629774212837219,0.7629774212837219,0.9955595135688782,1.0,-0.4921455681324005,0.2072189152240753,0.2849266529083252,0.0599534511566162,0.0,0.0,0.0,33.61239242553711,60.0,1511.0733642578125,-0.0,34.91558837890625,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.53033447265625,0.5005790591239929,0.050000000745058,0.0463129989802837,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.53033447265625,0.5005790591239929,0.050000000745058,0.0487698204815387,298.6366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.53033447265625,0.5005790591239929,0.050000000745058,0.0360212214291095,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.53033447265625,0.5005790591239929,0.050000000745058,0.0487698204815387,298.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.53033447265625,0.5005790591239929,0.050000000745058,0.2313430309295654,291.57135009765625,289.72021484375,290.30303955078125,289.5307006835937,294.9486999511719,298.4970397949219,291.7714233398437,1.0,0.1756231635808944,0.9029287099838256,0.9029287099838256,0.9938115477561952,1.0,-0.4934746026992798,0.2139297127723693,0.2795448899269104,0.0663128197193145,0.0,0.0,0.0,36.9461784362793,60.0,1240.1595458984375,-0.0,37.84271240234375,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85400390625,0.4955193698406219,0.050000000745058,0.0463921166956424,298.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.85400390625,0.4955193698406219,0.050000000745058,0.0488531328737735,298.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85400390625,0.4955193698406219,0.050000000745058,0.0360827557742595,298.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85400390625,0.4955193698406219,0.050000000745058,0.0488531328737735,298.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.85400390625,0.4955193698406219,0.050000000745058,0.2317382246255874,291.89178466796875,289.6670837402344,290.3459167480469,289.5656433105469,294.9246520996094,298.4807434082031,292.0780639648437,1.0,0.17949178814888,1.0,1.0,0.9925991296768188,1.0,-0.4943176507949829,0.2158925980329513,0.2784250378608703,0.0680639371275901,0.0,0.0,0.0,39.06200408935547,60.0,1101.7376708984375,-0.0,39.709110260009766,1.0,281.83599853515625,283.78631591796875,293.6169738769531,294.9122619628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.595482608926085e-21,3.2977413044630425e-21,3.2977413044630425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33380126953125,0.4878979623317718,0.050000000745058,0.0465234033763408,298.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.33380126953125,0.4878979623317718,0.050000000745058,0.0489913821220397,298.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.33380126953125,0.4878979623317718,0.050000000745058,0.0361848697066307,298.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33380126953125,0.4878979623317718,0.050000000745058,0.0489913821220397,298.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.33380126953125,0.4878979623317718,0.050000000745058,0.2323940247297287,288.9576416015625,289.5673217773437,290.42633056640625,289.6299743652344,294.7513732910156,298.4574890136719,286.8965759277344,1.0,0.1857292056083679,1.0,1.0,0.6908490061759949,1.0,-0.4957166016101837,0.2330838590860366,0.2626327276229858,0.0848414078354835,0.0925258174538612,0.0925258174538612,0.0,42.57490539550781,60.0,10636.701171875,-0.0,42.82481384277344,1.0,282.30987548828125,286.2565612792969,294.7722473144531,295.6686096191406,293.1499938964844,293.1499938964844,283.1499938964844,4002.6083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201132118701935,1.0,0.0,0.0,0.9647138714790344,0.9647167921066284,5.3150028378468064e-08,5.3295488357543945,5.329536437988281,1.2307837096159346e-05,0.0,0.0,-0.0,4922.01904296875,0.0,23.247669219970703,2370.35205078125,0.0,148.16958618164062,0.2105927020311355,1.0,0.0,3.0,1.0,0.0
18166320,298.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.4858492314815521,0.050000000745058,0.0465606302022933,298.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.4858492314815521,0.050000000745058,0.0490305870771408,298.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.4858492314815521,0.050000000745058,0.0362138226628303,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.4858492314815521,0.050000000745058,0.0490305870771408,298.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5533752441406,0.4858492314815521,0.050000000745058,0.2325799912214279,287.2128295898437,289.1657409667969,290.45196533203125,289.650146484375,294.4982604980469,298.4459533691406,286.2347106933594,1.0,0.1874666064977646,1.0,1.0,0.5955594778060913,1.0,-0.4961132109165191,0.2552219331264496,0.2408912777900695,0.1067849621176719,5.551115123125783e-17,5.551115123125783e-17,0.0,43.573272705078125,48.0,4519.0986328125,-0.0,43.7160530090332,1.0,282.38238525390625,285.7135925292969,294.5227355957031,295.2455749511719,293.1499938964844,293.1499938964844,283.1499938964844,14543.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3907145857810974,1.0,0.0,0.0,0.1948657631874084,0.202206939458847,3.869712994486463e-09,5.335667133331299,5.3356547355651855,1.2255747606104704e-05,0.0,0.0,-0.0,828.6405029296875,0.0,6.34503173828125,2371.19677734375,0.0,259.6672058105469,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.483674556016922,0.050000000745058,0.0466006770730018,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.483674556016922,0.050000000745058,0.0490727573633194,298.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.483674556016922,0.050000000745058,0.036244973540306,298.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.483674556016922,0.050000000745058,0.0490727573633194,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.483674556016922,0.050000000745058,0.2327800393104553,287.098388671875,288.68365478515625,290.5599365234375,289.7334289550781,291.3883361816406,298.3931579589844,287.4075622558594,1.0,0.1889381557703018,1.0,1.0,0.1985198259353637,1.0,-0.4965404570102691,0.4606704413890838,0.0358700156211853,0.3111990392208099,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67317199707031,36.0,2461.679931640625,-0.0,44.7301139831543,1.0,282.404296875,285.8313903808594,292.8690795898437,293.27410888671875,293.1499938964844,293.1499938964844,283.1499938964844,16134.2763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409371942281723,1.0,0.0,0.0,1.7947249943972565e-05,0.3948989510536194,3.403361305883562e-13,5.337130546569824,5.337118625640869,1.2243260243849363e-05,0.0,0.0,-0.0,4.530318983597681e-05,0.0,13.348978996276855,2371.396240234375,0.0,292.46441650390625,0.214273989200592,1.0,0.0,3.0,1.0,0.0
18166440,298.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.483674556016922,0.050000000745058,0.0466006770730018,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.483674556016922,0.050000000745058,0.0490727573633194,298.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.483674556016922,0.050000000745058,0.036244973540306,298.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.483674556016922,0.050000000745058,0.0490727573633194,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0391845703125,0.483674556016922,0.050000000745058,0.2327800393104553,287.098388671875,288.68365478515625,290.5599365234375,289.7334289550781,291.3883361816406,298.3931579589844,287.4075622558594,1.0,0.1889381557703018,1.0,1.0,0.1985198259353637,1.0,-0.4965404570102691,0.4606704413890838,0.0358700156211853,0.3111990392208099,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67317199707031,36.0,2461.679931640625,-0.0,44.7301139831543,1.0,282.404296875,285.8313903808594,292.8690795898437,293.27410888671875,293.1499938964844,293.1499938964844,283.1499938964844,16134.2763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409371942281723,1.0,0.0,0.0,1.7947249943972565e-05,0.3948989510536194,3.403361305883562e-13,5.337130546569824,5.337118625640869,1.2243260243849363e-05,0.0,0.0,-0.0,4.530318983597681e-05,0.0,13.348978996276855,2371.396240234375,0.0,292.46441650390625,0.214273989200592,1.0,0.0,3.0,1.0,0.0
18166500,298.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6093139648437,0.4849113523960113,0.050000000745058,0.0465778335928916,298.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6093139648437,0.4849113523960113,0.050000000745058,0.0490487031638622,298.5431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6093139648437,0.4849113523960113,0.050000000745058,0.0362272039055824,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6093139648437,0.4849113523960113,0.050000000745058,0.0490487031638622,298.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6093139648437,0.4849113523960113,0.050000000745058,0.2326659262180328,287.66119384765625,288.6268615722656,290.61456298828125,289.7746276855469,290.6457214355469,298.3739624023437,287.8997802734375,1.0,0.1877496093511581,1.0,1.0,0.0,1.0,-0.496297150850296,0.4962954819202423,1.6544587424505153e-06,0.3467136919498443,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06788635253906,36.0,1890.9364013671875,-0.0,44.19738006591797,1.0,282.4042358398437,285.8313903808594,292.3568420410156,292.63018798828125,293.1499938964844,293.1499938964844,283.1499938964844,16682.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376889824867248,1.0,0.0,0.0,1.853522371675353e-05,0.4414475858211517,3.5148275891357106e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4.458429248188622e-05,0.0,15.496825218200684,2371.396484375,0.0,175.3859100341797,0.2193155437707901,1.0,0.0,3.0,1.0,0.0
18166560,298.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.4873789846897125,0.050000000745058,0.0465327575802803,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.4873789846897125,0.050000000745058,0.0490012355148792,298.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.4873789846897125,0.050000000745058,0.0361921451985836,298.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.4873789846897125,0.050000000745058,0.0490012355148792,298.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07305908203125,0.4873789846897125,0.050000000745058,0.2324407547712326,288.1160888671875,288.2215881347656,290.6695861816406,289.81549072265625,290.93359375,298.35955810546875,288.3257751464844,1.0,0.185481384396553,1.0,1.0,0.1996338218450546,1.0,-0.4958066940307617,0.4665818810462951,0.0292248092591762,0.3172507584095001,5.551115123125783e-17,5.551115123125783e-17,0.0,42.8577766418457,25.0,1522.1180419921875,-0.0,43.11469268798828,1.0,282.4042053222656,285.8313903808594,292.1453857421875,292.24322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17094.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2538192570209503,1.0,0.0,0.0,1.8994120182469487e-05,0.4681024551391601,3.601847823903742e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4.428786633070558e-05,0.0,16.881000518798828,2371.396484375,0.0,0.0,0.2227565646171569,1.0,0.0,3.0,1.0,0.0
18166620,298.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.77056884765625,0.5031127333641052,0.050000000745058,0.0462757609784603,298.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.77056884765625,0.5031127333641052,0.050000000745058,0.0487306043505668,298.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8731689453125,0.7504949569702148,0.1796205639839172,0.1095223501324653,298.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77056884765625,0.5031127333641052,0.050000000745058,0.0487306043505668,298.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.77056884765625,0.5031127333641052,0.050000000745058,0.2311570048332214,288.83013916015625,288.13775634765625,290.7587890625,289.8805236816406,293.40289306640625,298.3401794433594,289.0691223144531,1.0,0.1812912374734878,1.0,1.0,0.5203449726104736,1.0,-0.5811409950256348,0.3492681384086609,0.2318728268146515,0.181168645620346,5.551115123125783e-17,5.551115123125783e-17,0.0,36.64742660522461,25.0,1572.0224609375,-0.0,47.40956878662109,1.0,282.4040832519531,285.8313903808594,291.943359375,292.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,17527.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0980827435851097,1.0,0.0,0.0,1.9474648070172407e-05,0.4887076616287231,3.692970137591373e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4.400657053338364e-05,0.0,18.10213661193848,2371.396484375,0.0,0.0,0.2260296940803527,1.0,0.0,3.0,1.0,0.0
18166680,298.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872741699219,0.506790041923523,0.050000000745058,0.0462249144911766,298.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872741699219,0.506790041923523,0.050000000745058,0.048677060753107,298.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.11541748046875,0.7814530730247498,0.1792453974485397,0.1211161613464355,298.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872741699219,0.506790041923523,0.050000000745058,0.048677060753107,298.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9872741699219,0.506790041923523,0.050000000745058,0.2309030294418335,289.0609130859375,287.7801513671875,290.78076171875,289.8963317871094,294.0663452148437,298.3215637207031,289.3216552734375,1.0,0.1801134198904037,1.0,1.0,0.5989014506340027,1.0,-0.5947337746620178,0.3134921193122864,0.2812416553497314,0.1428872495889663,5.551115123125783e-17,5.551115123125783e-17,0.0,35.40182113647461,25.0,1730.8740234375,-0.0,47.77503204345703,1.0,282.4040832519531,285.8313903808594,291.8955993652344,291.961181640625,293.1499938964844,293.1499938964844,283.1499938964844,17599.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0534919612109661,1.0,0.0,0.0,1.955491643457208e-05,0.4913514852523803,3.70819152294144e-13,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4.3940111936535686e-05,0.0,18.27875709533692,2371.396484375,0.0,0.0,0.2265389561653137,1.0,0.0,3.0,1.0,0.0
18166740,298.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.5333116054534912,0.1568038761615753,0.0459411516785621,298.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9091796875,0.7671182155609131,0.1600692421197891,0.1354082822799682,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81329345703125,0.8299568891525269,0.1807101517915725,0.1267499029636383,298.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.5333116054534912,0.050000000745058,0.0483782440423965,298.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818664550781,0.5333116054534912,0.050000000745058,0.2294855564832687,288.0148620605469,287.699462890625,290.8768310546875,289.9643859863281,295.0117492675781,298.2402038574219,287.0730895996094,1.0,0.1783964782953262,1.0,1.0,0.939981997013092,1.0,-0.7031582593917847,0.3056656122207641,0.3974926173686981,0.1141702607274055,5.551115123125783e-17,5.551115123125783e-17,0.0,28.788890838623047,25.0,8607.7490234375,-0.0,54.178497314453125,1.0,282.73388671875,286.8561706542969,292.3993225097656,292.9577331542969,293.1499938964844,293.1499938964844,283.1499938964844,19809.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5826147198677063,0.5984089374542236,1.8103461840723867e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3180.609375,0.0,28.304941177368164,2371.396484375,0.0,0.0,0.2461377382278442,1.0,0.0,3.0,1.0,0.0
18166800,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5977783203125,0.6568777561187744,0.1578496545553207,0.0759031474590301,298.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2440490722656,0.8031802177429199,0.1590930819511413,0.1453893631696701,298.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064514160156,0.8468735218048096,0.1805854886770248,0.1268181353807449,298.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7116394042969,0.546974241733551,0.050000000745058,0.0482646711170673,298.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7116394042969,0.546974241733551,0.050000000745058,0.2289468199014663,287.3326416015625,287.3599548339844,290.8932800292969,289.9759216308594,295.034912109375,298.2221984863281,286.9934387207031,1.0,0.1787993907928466,1.0,1.0,0.9981691241264344,1.0,-0.7503355741500854,0.3242441117763519,0.4260914623737335,0.1231396123766899,5.551115123125783e-17,5.551115123125783e-17,0.0,26.3530330657959,43.0,5552.45947265625,-0.0,57.62711334228516,1.0,282.7517395019531,286.64898681640625,292.5513916015625,292.9010009765625,293.1499938964844,293.1499938964844,283.1499938964844,20853.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2388932257890701,0.3096094727516174,4.764901362364071e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,1484.7904052734375,0.0,13.89260959625244,2371.396484375,0.0,0.0,0.2397812604904174,1.0,0.0,3.0,1.0,0.0
18166860,298.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.469482421875,0.8834506273269653,0.1561780571937561,0.0946347787976265,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.8834506273269653,0.1623882949352264,0.0996550023555755,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.8834506273269653,0.1951585114002227,0.0736048445105552,297.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569396972656,0.980276584625244,0.1432916522026062,0.133381187915802,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4756774902344,0.8834506273269653,0.1485535651445388,0.4727203249931335,287.42919921875,286.9615478515625,291.0069885253906,290.0542297363281,295.0724792480469,298.18524169921875,287.4330749511719,1.0,0.1951474249362945,1.0,1.0,0.9744099378585817,1.0,-1.068260669708252,0.4617562890052795,0.6065043807029724,0.2037629932165146,0.2882964313030243,0.2882964313030243,0.0,14.308323860168455,63.0,7774.89404296875,-0.0,93.45178985595705,1.0,282.90557861328125,287.0268859863281,292.9522399902344,293.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,20403.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3694776892662048,0.4096621572971344,8.067745582707175e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2171.42529296875,0.0,18.578140258789062,2371.396484375,0.0,0.0,0.2431936711072921,1.0,0.0,3.0,1.0,0.0
18166920,298.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.469482421875,0.8834506273269653,0.1561780571937561,0.0946347787976265,298.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4705505371094,0.8834506273269653,0.1623882949352264,0.0996550023555755,298.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4707946777344,0.8834506273269653,0.1951585114002227,0.0736048445105552,297.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4569396972656,0.980276584625244,0.1432916522026062,0.133381187915802,297.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4756774902344,0.8834506273269653,0.1485535651445388,0.4727203249931335,287.42919921875,286.9615478515625,291.0069885253906,290.0542297363281,295.0724792480469,298.18524169921875,287.4330749511719,1.0,0.1951474249362945,1.0,1.0,0.9744099378585817,1.0,-1.068260669708252,0.4617562890052795,0.6065043807029724,0.2037629932165146,0.2882964313030243,0.2882964313030243,0.0,14.308323860168455,63.0,7774.89404296875,-0.0,93.45178985595705,1.0,282.90557861328125,287.0268859863281,292.9522399902344,293.3378295898437,293.1499938964844,293.1499938964844,283.1499938964844,20403.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.3694776892662048,0.4096621572971344,8.067745582707175e-09,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,2171.42529296875,0.0,18.578140258789062,2371.396484375,0.0,0.0,0.2431936711072921,1.0,0.0,3.0,1.0,0.0
18166980,297.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2060241699219,0.8908414840698242,0.1561413258314132,0.0996509566903114,298.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2106018066406,0.8908414840698242,0.1653719842433929,0.1049372479319572,298.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.210693359375,0.8908414840698242,0.2026049047708511,0.0775062963366508,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.9752931594848632,0.1410845220088958,0.1347945481538772,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1940002441406,0.9028605222702026,0.1479821056127548,0.5175803303718567,287.1576232910156,286.917236328125,291.0762023925781,290.1009826660156,295.0699157714844,298.1434936523437,286.9662780761719,1.0,0.2078647315502166,1.0,1.0,0.9600440263748168,1.0,-1.1446301937103271,0.4976979494094848,0.6469322443008423,0.220389261841774,0.354192167520523,0.354192167520523,0.0,15.554218292236328,63.0,12925.9130859375,-0.0,113.04777526855467,1.0,282.9848937988281,286.5035705566406,293.4466552734375,293.9988098144531,293.1499938964844,293.1499938964844,283.1499938964844,15607.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0499739870429039,1.0,0.0,0.0,0.947423219680786,0.9509600400924684,4.787256457916556e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4821.77685546875,0.0,44.97827911376953,2371.396484375,0.0,0.0,0.2678010165691376,1.0,0.0,3.0,1.0,0.0
18167040,297.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1683349609375,0.8912377953529358,0.1552319675683975,0.0999259650707244,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16119384765625,0.8912377953529358,0.1663752943277359,0.105226881802082,298.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1615905761719,0.8912377953529358,0.2055146247148513,0.0777202248573303,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671142578125,0.972257673740387,0.1402881294488906,0.1336627602577209,297.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1814270019531,0.9482473134994508,0.1472588330507278,0.5899494290351868,287.2005920410156,286.5852966308594,291.12164306640625,290.1312866210937,295.0603942871094,298.107666015625,287.3587951660156,1.0,0.2178186029195785,1.0,1.0,0.9506508111953736,1.0,-1.2015893459320068,0.5230450630187988,0.6785442233085632,0.23765829205513,0.6392276883125305,0.6392276883125305,0.0,16.422264099121094,83.0,10812.29296875,-0.0,132.70176696777344,1.0,283.0158386230469,286.7128295898437,293.7677917480469,294.1518859863281,293.1499938964844,293.1499938964844,283.1499938964844,19098.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1200055852532386,1.0,0.0,0.0,0.5915405750274658,0.5924533009529114,1.8662412060166392e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3208.975341796875,0.0,27.20695304870605,2371.396484375,0.0,0.0,0.2542547583580017,1.0,0.0,3.0,1.0,0.0
18167100,297.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7386169433594,0.8933263421058655,0.1552858650684356,0.1013888120651245,297.9388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.8933263421058655,0.1685255914926529,0.1067673042416572,298.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.8933263421058655,0.2097776234149933,0.0788579657673835,297.7372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7117919921875,0.965126633644104,0.1376931518316269,0.1317120045423507,297.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7086181640625,0.981515407562256,0.145356148481369,0.6590303778648376,286.676513671875,286.5541687011719,291.1792907714844,290.1693115234375,295.0493469238281,298.0651550292969,286.51983642578125,1.0,0.2322992384433746,1.0,1.0,0.9387711882591248,1.0,-1.2909958362579346,0.5644749999046326,0.726520836353302,0.2613479793071747,0.5004229545593262,0.5004229545593262,0.0,17.846309661865234,83.0,16022.525390625,-0.0,161.58926391601562,1.0,283.0686340332031,285.8925170898437,294.3262023925781,294.9971618652344,293.1499938964844,293.1499938964844,283.1499938964844,10942.7294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2570053935050964,1.0,0.0,0.0,1.4200563430786133,1.4200869798660278,1.0754985169114661e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5980.66259765625,0.0,79.40575408935547,2371.396484375,0.0,0.0,0.3107421398162842,1.0,0.0,3.0,1.0,0.0
18167160,297.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6338806152344,0.912516951560974,0.1552061289548874,0.1395319104194641,297.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.636474609375,0.9431849718093872,0.1693635880947113,0.1600855439901352,298.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.9636308550834656,0.2101801186800003,0.1254685074090957,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6309509277344,0.8757108449935913,0.137800857424736,0.1304942816495895,297.7540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.632080078125,0.8909431099891663,0.1445658802986145,0.6511014699935913,286.6419982910156,286.2316589355469,291.23712158203125,290.20703125,294.97821044921875,298.0150146484375,286.6591186523437,1.0,0.2459819763898849,1.0,1.0,0.7510169744491577,1.0,-1.3185659646987915,0.618994951248169,0.6995710134506226,0.2196951657533645,0.7028727531433105,0.7028727531433105,0.0,20.59808921813965,101.0,13009.330078125,-0.0,193.6337890625,1.0,283.0967102050781,286.13092041015625,294.2772827148437,295.07635498046875,293.1499938964844,293.1499938964844,283.1499938964844,18100.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3667832314968109,1.0,0.0,0.0,1.0063564777374268,1.0063621997833252,5.401350833267316e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4648.8349609375,0.0,54.54595565795898,2371.396484375,0.0,220.5816802978516,0.2906673550605774,1.0,0.0,3.0,1.0,0.0
18167220,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7840757966041565,0.1482925564050674,0.1358140707015991,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24615478515625,0.811992347240448,0.1655465811491012,0.1584985703229904,297.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.8705576062202454,0.2060690522193908,0.1455551236867904,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.7593104243278503,0.1355548650026321,0.1300022602081298,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533569335937,0.7696460485458374,0.1409156024456024,0.6422842144966125,286.2440185546875,285.9009094238281,291.3532409667969,290.281494140625,293.369384765625,297.8819580078125,286.2249755859375,1.0,0.2774736881256103,1.0,1.0,0.3755084872245788,1.0,-1.4292947053909302,1.0100774765014648,0.4192172884941101,0.6985048055648804,0.8448941111564636,0.8448941111564636,0.0,38.25382232666016,89.0,17731.2578125,-0.0,263.646728515625,1.0,283.1347961425781,285.6593322753906,293.947998046875,295.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,13378.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007591247558594,1.0,0.0,0.0,1.6778279542922974,1.677833914756775,1.5013898746474297e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5934.013671875,0.0,124.43692016601562,2371.396484375,0.0,509.2561645507813,0.3633659183979034,1.0,0.0,3.0,1.0,0.0
18167280,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7840757966041565,0.1482925564050674,0.1358140707015991,297.76568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24615478515625,0.811992347240448,0.1655465811491012,0.1584985703229904,297.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2421875,0.8705576062202454,0.2060690522193908,0.1455551236867904,297.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544250488281,0.7593104243278503,0.1355548650026321,0.1300022602081298,297.642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2533569335937,0.7696460485458374,0.1409156024456024,0.6422842144966125,286.2440185546875,285.9009094238281,291.3532409667969,290.281494140625,293.369384765625,297.8819580078125,286.2249755859375,1.0,0.2774736881256103,1.0,1.0,0.3755084872245788,1.0,-1.4292947053909302,1.0100774765014648,0.4192172884941101,0.6985048055648804,0.8448941111564636,0.8448941111564636,0.0,38.25382232666016,89.0,17731.2578125,-0.0,263.646728515625,1.0,283.1347961425781,285.6593322753906,293.947998046875,295.1005859375,293.1499938964844,293.1499938964844,283.1499938964844,13378.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007591247558594,1.0,0.0,0.0,1.6778279542922974,1.677833914756775,1.5013898746474297e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5934.013671875,0.0,124.43692016601562,2371.396484375,0.0,509.2561645507813,0.3633659183979034,1.0,0.0,3.0,1.0,0.0
18167340,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091735839844,0.7153324484825134,0.144071415066719,0.1317495256662368,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.7420061230659485,0.1626080870628357,0.1560149490833282,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80718994140625,0.7970774173736572,0.2023525834083557,0.1429062336683273,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.6959382891654968,0.1332098692655563,0.1281813234090805,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.7039781808853149,0.1373984962701797,0.6280723810195923,285.8070068359375,285.59326171875,291.46978759765625,290.3546447753906,291.4711303710937,297.7637634277344,285.80328369140625,1.0,0.2949089407920837,1.0,1.0,0.0,1.0,-1.4245506525039673,1.4245418310165403,8.895770406525116e-06,1.093490719795227,0.8365264534950256,0.8365264534950256,0.0,53.49111175537109,77.0,17850.443359375,-0.0,294.5193176269531,1.0,283.1466064453125,285.4429931640625,293.5833435058594,294.74530029296875,293.1499938964844,293.1499938964844,283.1499938964844,16944.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544974148273468,1.0,0.0,0.0,1.841008901596069,1.8410162925720213,1.8076337937600329e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5832.349609375,0.0,167.55032348632812,2371.396484375,0.0,665.9561157226562,0.3992731273174286,1.0,0.0,3.0,1.0,0.0
18167400,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091735839844,0.7153324484825134,0.144071415066719,0.1317495256662368,297.6601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.7420061230659485,0.1626080870628357,0.1560149490833282,297.853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80718994140625,0.7970774173736572,0.2023525834083557,0.1429062336683273,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.6959382891654968,0.1332098692655563,0.1281813234090805,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.7039781808853149,0.1373984962701797,0.6280723810195923,285.8070068359375,285.59326171875,291.46978759765625,290.3546447753906,291.4711303710937,297.7637634277344,285.80328369140625,1.0,0.2949089407920837,1.0,1.0,0.0,1.0,-1.4245506525039673,1.4245418310165403,8.895770406525116e-06,1.093490719795227,0.8365264534950256,0.8365264534950256,0.0,53.49111175537109,77.0,17850.443359375,-0.0,294.5193176269531,1.0,283.1466064453125,285.4429931640625,293.5833435058594,294.74530029296875,293.1499938964844,293.1499938964844,283.1499938964844,16944.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544974148273468,1.0,0.0,0.0,1.841008901596069,1.8410162925720213,1.8076337937600329e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5832.349609375,0.0,167.55032348632812,2371.396484375,0.0,665.9561157226562,0.3992731273174286,1.0,0.0,3.0,1.0,0.0
18167460,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.6912639737129211,0.1428548991680145,0.130437895655632,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.7208936214447021,0.161905437707901,0.1552312523126602,297.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.773375928401947,0.2027178257703781,0.1428680717945099,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.6728469133377075,0.132256880402565,0.127302661538124,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282043457031,0.679207980632782,0.1356493979692459,0.6201472878456116,285.6254577636719,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6916809082031,285.6166687011719,1.0,0.3014480769634247,1.0,1.0,0.0,1.0,-1.4113857746124268,1.411384105682373,1.6594769931543851e-06,1.0829391479492188,0.8121487498283386,0.8121487498283386,0.0,60.80783081054688,77.0,18858.779296875,-0.0,306.3717041015625,1.0,283.149169921875,285.2398376464844,293.43231201171875,294.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,13537.1083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417059659957886,1.0,0.0,0.0,2.167366981506348,2.167374849319458,2.505321674561856e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5845.85302734375,0.0,229.1910858154297,2371.396484375,0.0,652.8658447265625,0.4461507201194763,1.0,0.0,3.0,1.0,0.0
18167520,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.6889634728431702,0.1427746713161468,0.1303252875804901,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123352050781,0.7189079523086548,0.1618980020284652,0.1551935970783233,297.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61151123046875,0.7714058756828308,0.2029636651277542,0.1430012583732605,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.61328125,0.6706588268280029,0.1321703195571899,0.1272045075893402,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131591796875,0.6767299771308899,0.135420337319374,0.6190208792686462,285.6114196777344,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.679931640625,285.60498046875,1.0,0.3020982146263122,1.0,1.0,0.0,1.0,-1.409894347190857,1.4098926782608032,1.6562840983169735e-06,1.0817391872406006,0.8111158013343811,0.8111158013343811,0.0,61.58214569091797,65.0,18914.7265625,-0.0,307.56744384765625,1.0,283.1493530273437,285.22705078125,293.4193725585937,294.55908203125,293.1499938964844,293.1499938964844,283.1499938964844,13970.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394223928451538,1.0,0.0,0.0,2.1865899562835693,2.186598062515259,2.549959674524871e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5844.34130859375,0.0,236.2050018310547,2371.396484375,0.0,643.8720092773438,0.4505075812339782,1.0,0.0,3.0,1.0,0.0
18167580,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782470703125,0.6853138208389282,0.1428168416023254,0.1302162855863571,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5778503417969,0.7158119678497314,0.1621310859918594,0.1552886664867401,297.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5772399902344,0.7689160108566284,0.2040525525808334,0.1436391025781631,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785217285156,0.6670847535133362,0.1321046352386474,0.1270514130592346,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.6723251342773438,0.1349226981401443,0.6162874698638916,285.5771789550781,285.5509338378906,291.6461486816406,290.4626159667969,291.6414794921875,297.6473083496094,285.5722045898437,1.0,0.3030990362167358,1.0,1.0,0.0,1.0,-1.4071754217147827,1.407173752784729,1.6504598079336574e-06,1.079537868499756,0.8096356391906738,0.8096356391906738,0.0,62.89079284667969,65.0,19113.072265625,-0.0,309.4936828613281,1.0,283.1497497558594,285.1885070800781,293.4075927734375,294.5318298339844,293.1499938964844,293.1499938964844,283.1499938964844,14865.0986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53098064661026,1.0,0.0,0.0,2.2488322257995605,2.248840808868408,2.6971972033607017e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5848.82373046875,0.0,257.3611755371094,2371.396484375,0.0,611.6882934570312,0.4630002677440643,1.0,0.0,3.0,1.0,0.0
18167640,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.6859475374221802,0.1431658715009689,0.1303914338350296,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.7166140079498291,0.162635862827301,0.1556327193975448,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7707420587539673,0.2054034024477005,0.1444761455059051,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.6674697995185852,0.1322794109582901,0.1271027624607086,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.6720219850540161,0.1347096264362335,0.6147291660308838,285.55535888671875,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6213684082031,285.55230712890625,1.0,0.3027889430522918,1.0,1.0,0.0,1.0,-1.4069924354553225,1.4069907665252686,1.6500467836522148e-06,1.0793678760528564,0.811124324798584,0.811124324798584,0.0,62.76499557495117,53.0,19301.447265625,-0.0,309.1112976074219,1.0,283.14990234375,285.16339111328125,293.4282531738281,294.5438842773437,293.1499938964844,293.1499938964844,283.1499938964844,15487.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232710838317871,1.0,0.0,0.0,2.29686975479126,2.2968785762786865,2.813657999922725e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5862.31005859375,0.0,274.11651611328125,2371.396484375,0.0,583.714111328125,0.472551017999649,1.0,0.0,3.0,1.0,0.0
