time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167700,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.6899110674858093,0.1437354981899261,0.1307615339756012,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54205322265625,0.7204502820968628,0.1633569002151489,0.1561686396598816,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.54180908203125,0.7760179042816162,0.2069790214300155,0.1454699486494064,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.6709740161895752,0.132639929652214,0.1273093074560165,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.6749050617218018,0.1347011476755142,0.6139970421791077,285.54180908203125,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5992126464844,285.5398254394531,1.0,0.3014189004898071,1.0,1.0,0.0,1.0,-1.408640742301941,1.4086390733718872,1.653538333812321e-06,1.0806647539138794,0.8174909949302673,0.8174909949302673,0.0,61.509857177734375,53.0,19504.400390625,-0.0,306.8379821777344,1.0,283.14996337890625,285.14501953125,293.4696960449219,294.58355712890625,293.1499938964844,293.1499938964844,283.1499938964844,15859.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173904299736023,1.0,0.0,0.0,2.3411507606506348,2.34116005897522,2.923192141679465e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5883.01708984375,0.0,289.1681213378906,2371.396484375,0.0,563.2512817382812,0.4809370338916778,1.0,0.0,3.0,1.0,0.0
18167760,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326232910156,0.6965008974075317,0.1444381177425384,0.1312481164932251,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.7265753746032715,0.1642140597105026,0.1568255573511123,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323181152344,0.7840850353240967,0.2086732387542724,0.1465443968772888,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.677021861076355,0.1331245601177215,0.127620667219162,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.6803735494613647,0.1348374038934707,0.6138628125190735,285.5323181152344,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.58013916015625,285.5308837890625,1.0,0.2992474138736725,1.0,1.0,0.0,1.0,-1.4115146398544312,1.4115129709243774,1.659655481489608e-06,1.0829437971115112,0.8276227712631226,0.8276227712631226,0.0,59.42548751831055,41.0,19718.1796875,-0.0,303.1102294921875,1.0,283.1499938964844,285.1297302246094,293.52117919921875,294.6387939453125,293.1499938964844,293.1499938964844,283.1499938964844,16051.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138890147209167,1.0,0.0,0.0,2.3844761848449707,2.3844857215881348,3.0323869282256055e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5907.380859375,0.0,303.5678405761719,2371.396484375,0.0,551.4163208007812,0.4887901544570923,1.0,0.0,3.0,1.0,0.0
18167820,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7165307402610779,0.1460797637701034,0.1324196308851242,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7455275654792786,0.1661864668130874,0.1583639979362487,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.8082095384597778,0.2122561335563659,0.1488175988197326,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.6964751482009888,0.1343398243188858,0.1284478604793548,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.6987003684043884,0.1354021579027176,0.6147993206977844,285.5182800292969,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5486755371094,285.5172119140625,1.0,0.2929914593696594,1.0,1.0,0.0,1.0,-1.4196120500564575,1.4196103811264038,1.6769899957580492e-06,1.089384913444519,0.8573411703109741,0.8573411703109741,0.0,53.393550872802734,29.0,20172.84375,-0.0,292.13397216796875,1.0,283.1499938964844,285.10223388671875,293.6305847167969,294.76763916015625,293.1499938964844,293.1499938964844,283.1499938964844,16129.5458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513552188873291,1.0,0.0,0.0,2.473426818847656,2.4734368324279785,3.262847485530074e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5959.630859375,0.0,333.0327453613281,2371.396484375,0.0,550.291259765625,0.5043103694915771,1.0,0.0,3.0,1.0,0.0
18167880,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184936523437,0.7165307402610779,0.1460797637701034,0.1324196308851242,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184020996094,0.7455275654792786,0.1661864668130874,0.1583639979362487,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5182800292969,0.8082095384597778,0.2122561335563659,0.1488175988197326,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.6964751482009888,0.1343398243188858,0.1284478604793548,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185546875,0.6987003684043884,0.1354021579027176,0.6147993206977844,285.5182800292969,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.5486755371094,285.5172119140625,1.0,0.2929914593696594,1.0,1.0,0.0,1.0,-1.4196120500564575,1.4196103811264038,1.6769899957580492e-06,1.089384913444519,0.8573411703109741,0.8573411703109741,0.0,53.393550872802734,29.0,20172.84375,-0.0,292.13397216796875,1.0,283.1499938964844,285.10223388671875,293.6305847167969,294.76763916015625,293.1499938964844,293.1499938964844,283.1499938964844,16129.5458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513552188873291,1.0,0.0,0.0,2.473426818847656,2.4734368324279785,3.262847485530074e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,5959.630859375,0.0,333.0327453613281,2371.396484375,0.0,550.291259765625,0.5043103694915771,1.0,0.0,3.0,1.0,0.0
18167940,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.7444965839385986,0.1478706151247024,0.1337043642997741,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7765039205551147,0.1683371067047119,0.1600492745637893,297.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060119628906,0.8416967988014221,0.2159330993890762,0.1511398553848266,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.7252934575080872,0.1357400864362716,0.1294219344854354,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.7262849807739258,0.1361906230449676,0.6166387796401978,285.50604248046875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52325439453125,285.5050354003906,1.0,0.28476682305336,1.0,1.0,0.0,1.0,-1.4293431043624878,1.429341435432434,1.6979877273115562e-06,1.0971348285675049,0.8980766534805298,0.8980766534805298,0.0,45.626461029052734,25.0,20649.55078125,-0.0,277.5041809082031,1.0,283.1499938964844,285.0752868652344,293.7278137207031,294.8923645019531,293.1499938964844,293.1499938964844,283.1499938964844,16051.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192990899085999,1.0,0.0,0.0,2.567188024520874,2.5671985149383545,3.5149079735674604e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6009.6103515625,0.0,365.3915100097656,2371.396484375,0.0,569.8116455078125,0.5204493403434753,1.0,0.0,3.0,1.0,0.0
18168000,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062255859375,0.7444965839385986,0.1478706151247024,0.1337043642997741,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.50616455078125,0.7765039205551147,0.1683371067047119,0.1600492745637893,297.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060119628906,0.8416967988014221,0.2159330993890762,0.1511398553848266,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.7252934575080872,0.1357400864362716,0.1294219344854354,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5062866210937,0.7262849807739258,0.1361906230449676,0.6166387796401978,285.50604248046875,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52325439453125,285.5050354003906,1.0,0.28476682305336,1.0,1.0,0.0,1.0,-1.4293431043624878,1.429341435432434,1.6979877273115562e-06,1.0971348285675049,0.8980766534805298,0.8980766534805298,0.0,45.626461029052734,25.0,20649.55078125,-0.0,277.5041809082031,1.0,283.1499938964844,285.0752868652344,293.7278137207031,294.8923645019531,293.1499938964844,293.1499938964844,283.1499938964844,16051.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192990899085999,1.0,0.0,0.0,2.567188024520874,2.5671985149383545,3.5149079735674604e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6009.6103515625,0.0,365.3915100097656,2371.396484375,0.0,569.8116455078125,0.5204493403434753,1.0,0.0,3.0,1.0,0.0
18168060,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.7699835300445557,0.1492750644683838,0.1347593814134597,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.8046312928199768,0.1700334697961807,0.1614327430725097,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8717126846313477,0.2187520265579223,0.1529534012079239,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.748670220375061,0.136872336268425,0.130268782377243,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.7489200234413147,0.1368637233972549,0.6185851097106934,285.4972839355469,285.431884765625,292.14208984375,290.7519226074219,292.1376037597656,297.5063781738281,285.4964294433594,1.0,0.2795407474040985,1.0,1.0,0.0,1.0,-1.4378005266189575,1.4377988576889038,1.7163729353342203e-06,1.103866696357727,0.9372654557228088,0.9372654557228088,0.0,40.35185241699219,25.0,21026.779296875,-0.0,268.2291259765625,1.0,283.1499938964844,285.0549621582031,293.78924560546875,294.97607421875,293.1499938964844,293.1499938964844,283.1499938964844,15996.1318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5255315899848938,1.0,0.0,0.0,2.641709566116333,2.641720533370972,3.721934831446561e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6044.7314453125,0.0,392.7254638671875,2371.396484375,0.0,591.7794189453125,0.5333526134490967,1.0,0.0,3.0,1.0,0.0
18168120,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951171875,0.7783563733100891,0.1496912091970443,0.1350775212049484,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950256347656,0.8132798671722412,0.1705352663993835,0.1618490815162658,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49493408203125,0.8815488219261169,0.2195781469345092,0.1534895002841949,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.7563409209251404,0.1372099071741104,0.1305287331342697,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.7563555240631104,0.1370656937360763,0.619208812713623,285.49493408203125,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.501708984375,285.4941101074219,1.0,0.2781102359294891,1.0,1.0,0.0,1.0,-1.440386176109314,1.4403843879699707,1.722020215311204e-06,1.105925440788269,0.9504587650299072,0.9504587650299072,0.0,38.91287612915039,25.0,21139.203125,-0.0,265.7958068847656,1.0,283.1499938964844,285.0491638183594,293.80548095703125,294.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,15985.734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274291634559631,1.0,0.0,0.0,2.6638951301574707,2.6639060974121094,3.784711850585154e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6054.63134765625,0.0,401.1731872558594,2371.396484375,0.0,598.636962890625,0.5402209758758545,1.0,0.0,3.0,1.0,0.0
18168180,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.8122166991233826,0.1514680832624435,0.1364987790584564,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.8460818529129028,0.1726776957511901,0.1636942327022552,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.923289954662323,0.2230911701917648,0.1558196097612381,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.7884392142295837,0.1386543810367584,0.1317076832056045,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.7873023152351379,0.1379162520170211,0.6221402287483215,285.4731750488281,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4822082519531,285.4718933105469,1.0,0.2738636434078216,1.0,1.0,0.0,1.0,-1.4520387649536133,1.45203697681427,1.7476202174293576e-06,1.1152020692825315,1.0,1.0,0.0,34.13576126098633,25.0,21685.75,-0.0,258.9335632324219,1.0,283.1499938964844,285.00946044921875,293.8722839355469,295.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,16593.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358132123947144,1.0,0.0,0.0,2.791569232940674,2.791581153869629,4.156189845616609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6099.70068359375,0.0,456.1640319824219,2371.396484375,0.0,629.9091796875,0.5640875101089478,1.0,0.0,3.0,1.0,0.0
18168240,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.8122166991233826,0.1514680832624435,0.1364987790584564,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47332763671875,0.8460818529129028,0.1726776957511901,0.1636942327022552,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47314453125,0.923289954662323,0.2230911701917648,0.1558196097612381,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.7884392142295837,0.1386543810367584,0.1317076832056045,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735412597656,0.7873023152351379,0.1379162520170211,0.6221402287483215,285.4731750488281,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4822082519531,285.4718933105469,1.0,0.2738636434078216,1.0,1.0,0.0,1.0,-1.4520387649536133,1.45203697681427,1.7476202174293576e-06,1.1152020692825315,1.0,1.0,0.0,34.13576126098633,25.0,21685.75,-0.0,258.9335632324219,1.0,283.1499938964844,285.00946044921875,293.8722839355469,295.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,16593.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358132123947144,1.0,0.0,0.0,2.791569232940674,2.791581153869629,4.156189845616609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6099.70068359375,0.0,456.1640319824219,2371.396484375,0.0,629.9091796875,0.5640875101089478,1.0,0.0,3.0,1.0,0.0
18168300,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.8275136947631836,0.1523328423500061,0.1372087448835373,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605407714844,0.8626559972763062,0.1737161427736282,0.1646090000867843,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.9454063773155212,0.2247904688119888,0.1569613218307495,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8044329285621643,0.1393549591302871,0.1322997957468032,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8026912808418274,0.1383174657821655,0.6236111521720886,285.4602966308594,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4729309082031,285.4584350585937,1.0,0.2723297476768493,1.0,1.0,0.0,1.0,-1.457836389541626,1.4578346014022827,1.7604494360057288e-06,1.1198177337646484,1.0,1.0,0.0,32.2566032409668,25.0,21964.20703125,-0.0,256.7084350585937,1.0,283.1499938964844,284.9867248535156,293.903564453125,295.140625,293.1499938964844,293.1499938964844,283.1499938964844,17349.404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539850115776062,1.0,0.0,0.0,2.8620052337646484,2.862017869949341,4.368571637769492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6121.7333984375,0.0,491.0311584472656,2371.396484375,0.0,645.5472412109375,0.575093150138855,1.0,0.0,3.0,1.0,0.0
18168360,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8420763611793518,0.1531836092472076,0.1379144787788391,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8790796399116516,0.1747302114963531,0.1655111163854599,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.965158462524414,0.2264496982097625,0.1580813974142074,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.8190374970436096,0.1400388926267624,0.1328871250152588,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.8168540000915527,0.1386992633342743,0.6250484585762024,285.4547424316406,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4640197753906,285.4544677734375,1.0,0.2711635828018188,1.0,1.0,0.0,1.0,-1.463541865348816,1.4635400772094729,1.7731338175508429e-06,1.124359130859375,1.0,1.0,0.0,30.68572235107422,25.0,22193.724609375,-0.0,255.1922912597656,1.0,283.1499938964844,284.9760131835937,293.93267822265625,295.1814880371094,293.1499938964844,293.1499938964844,283.1499938964844,17905.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435460805892944,1.0,0.0,0.0,2.9073452949523926,2.907358169555664,4.508082156462481e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6140.43505859375,0.0,514.7523193359375,2371.396484375,0.0,660.2044067382812,0.5869170427322388,1.0,0.0,3.0,1.0,0.0
18168420,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458312988281,0.8651823997497559,0.1545345783233642,0.139050617814064,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.9047061800956726,0.1763184964656829,0.1669401079416275,297.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457092285156,0.9905939102172852,0.2290470153093338,0.159846231341362,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.8403176069259644,0.1411104947328567,0.1338237226009369,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.8371828198432922,0.1392791867256164,0.6272975206375122,285.4457397460937,285.3490600585937,292.4873046875,290.9444580078125,292.4830322265625,297.450439453125,285.4454345703125,1.0,0.2698889970779419,1.0,1.0,0.0,1.0,-1.4725645780563354,1.4725627899169922,1.7933118670043768e-06,1.1315385103225708,1.0,1.0,0.0,28.65870475769043,25.0,22593.40625,-0.0,253.9113922119141,1.0,283.1499938964844,284.9541320800781,293.9788513183594,295.2473449707031,293.1499938964844,293.1499938964844,283.1499938964844,19006.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489665269851685,1.0,0.0,0.0,2.995431423187256,2.995445251464844,4.785390501638176e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6172.73291015625,0.0,562.9712524414062,2371.396484375,0.0,682.3010864257812,0.6015603542327881,1.0,0.0,3.0,1.0,0.0
18168480,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.445556640625,0.8705651760101318,0.1548630595207214,0.1393296420574188,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.445556640625,0.910831868648529,0.1766998171806335,0.1672860980033874,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.9954898357391356,0.2296819388866424,0.1602758467197418,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8451882600784302,0.1413678675889969,0.1340516954660415,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8417791128158569,0.13941490650177,0.6278359889984131,285.4455261230469,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4472961425781,285.445556640625,1.0,0.2696729004383087,1.0,1.0,0.0,1.0,-1.4746037721633911,1.474601984024048,1.797895038180286e-06,1.133163332939148,1.0,1.0,0.0,28.25659942626953,25.0,22676.583984375,-0.0,253.78482055664065,1.0,283.1499938964844,284.95166015625,293.9898376464844,295.26251220703125,293.1499938964844,293.1499938964844,283.1499938964844,19192.982421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5501616597175598,1.0,0.0,0.0,3.0100581645965576,3.010071992874145,4.832238573726499e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6179.70458984375,0.0,571.2586059570312,2371.396484375,0.0,687.2708740234375,0.6074058413505554,1.0,0.0,3.0,1.0,0.0
18168540,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8793226480484009,0.1564676314592361,0.1407711207866668,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.921232521533966,0.1785544157028198,0.1690485775470733,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9844362139701844,0.2348252087831497,0.150752916932106,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.8528420925140381,0.1426091194152832,0.1352287679910659,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8481982946395874,0.1400572806596756,0.6306982040405273,285.4277038574219,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4404296875,285.4265441894531,1.0,0.2683752477169037,1.0,1.0,0.0,1.0,-1.4701811075210571,1.470179319381714,1.7880595351016382e-06,1.1297311782836914,1.0,1.0,0.0,27.68327713012696,25.0,22976.419921875,-0.0,250.7836303710937,1.0,283.1499938964844,284.9200134277344,294.0446472167969,295.3356018066406,293.1499938964844,293.1499938964844,283.1499938964844,20433.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555578887462616,1.0,0.0,0.0,3.1057915687561035,3.1058061122894287,5.144499937159708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6210.3798828125,0.0,627.516357421875,2371.396484375,0.0,710.248779296875,0.6265190839767456,1.0,0.0,3.0,1.0,0.0
18168600,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4279479980469,0.8793226480484009,0.1564676314592361,0.1407711207866668,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.921232521533966,0.1785544157028198,0.1690485775470733,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9844362139701844,0.2348252087831497,0.150752916932106,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280090332031,0.8528420925140381,0.1426091194152832,0.1352287679910659,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42803955078125,0.8481982946395874,0.1400572806596756,0.6306982040405273,285.4277038574219,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4404296875,285.4265441894531,1.0,0.2683752477169037,1.0,1.0,0.0,1.0,-1.4701811075210571,1.470179319381714,1.7880595351016382e-06,1.1297311782836914,1.0,1.0,0.0,27.68327713012696,25.0,22976.419921875,-0.0,250.7836303710937,1.0,283.1499938964844,284.9200134277344,294.0446472167969,295.3356018066406,293.1499938964844,293.1499938964844,283.1499938964844,20433.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555578887462616,1.0,0.0,0.0,3.1057915687561035,3.1058061122894287,5.144499937159708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6210.3798828125,0.0,627.516357421875,2371.396484375,0.0,710.248779296875,0.6265190839767456,1.0,0.0,3.0,1.0,0.0
18168660,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.8915686011314392,0.1579046547412872,0.1420395225286483,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41357421875,0.9358503222465516,0.1801858395338058,0.1705770194530487,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.9796960949897766,0.240699291229248,0.1436792910099029,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136657714844,0.8638124465942383,0.1436981409788131,0.1362404078245163,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.8580020666122437,0.1406433284282684,0.633184552192688,285.4135131835937,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4413452148437,285.4129333496094,1.0,0.2675552070140838,1.0,1.0,0.0,1.0,-1.4710878133773804,1.471086025238037,1.7900670172821265e-06,1.130428910255432,1.0,1.0,0.0,26.93210220336914,25.0,23286.009765625,-0.0,248.9676208496093,1.0,283.1499938964844,284.8951721191406,294.0938720703125,295.3993225097656,293.1499938964844,293.1499938964844,283.1499938964844,21576.5625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593302249908447,1.0,0.0,0.0,3.191499710083008,3.1915152072906494,5.432355578705028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6239.15087890625,0.0,680.9146118164062,2371.396484375,0.0,726.6009521484375,0.6406665444374084,1.0,0.0,3.0,1.0,0.0
18168720,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130554199219,0.8925109505653381,0.1580287963151931,0.1421491056680679,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.9369604587554932,0.1803250908851623,0.1707076132297516,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129943847656,0.979321539402008,0.241230309009552,0.143165037035942,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.864656925201416,0.1437909454107284,0.1363268345594406,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4131164550781,0.8587488532066345,0.140694111585617,0.6334019899368286,285.4129638671875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4415283203125,285.4125061035156,1.0,0.2674939036369324,1.0,1.0,0.0,1.0,-1.4711225032806396,1.4711207151412964,1.7901443243317772e-06,1.1304562091827393,1.0,1.0,0.0,26.878416061401367,28.0,23308.4921875,-0.0,248.84780883789065,1.0,283.1499938964844,284.8939208984375,294.09814453125,295.4046630859375,293.1499938964844,293.1499938964844,283.1499938964844,21646.333984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596123933792114,1.0,0.0,0.0,3.196655750274658,3.1966712474823,5.449921900435584e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6241.39697265625,0.0,684.2200927734375,2371.396484375,0.0,727.8455810546875,0.6446674466133118,1.0,0.0,3.0,1.0,0.0
18168780,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8985537886619568,0.1595741659402847,0.1435288190841674,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.9439308047294616,0.1820321679115295,0.1723239868879318,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.9776569604873656,0.2475304007530212,0.1409466117620468,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.86982661485672,0.1449296325445175,0.1374024599790573,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.862827718257904,0.1413198113441467,0.6361807584762573,285.4058532714844,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4425354003906,285.4061584472656,1.0,0.2682128846645355,1.0,1.0,0.0,1.0,-1.4766770601272583,1.476675271987915,1.8025772305918508e-06,1.134829044342041,1.0,1.0,0.0,26.746337890625,31.0,23682.63671875,-0.0,250.8361053466797,1.0,283.1499938964844,284.8750305175781,294.1543884277344,295.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,22821.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630654692649841,1.0,0.0,0.0,3.282296895980835,3.282313346862793,5.745849875893327e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6275.30322265625,0.0,740.69921875,2371.396484375,0.0,743.2483520507812,0.6617873907089233,1.0,0.0,3.0,1.0,0.0
18168840,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.8985537886619568,0.1595741659402847,0.1435288190841674,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.9439308047294616,0.1820321679115295,0.1723239868879318,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.9776569604873656,0.2475304007530212,0.1409466117620468,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.86982661485672,0.1449296325445175,0.1374024599790573,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.862827718257904,0.1413198113441467,0.6361807584762573,285.4058532714844,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4425354003906,285.4061584472656,1.0,0.2682128846645355,1.0,1.0,0.0,1.0,-1.4766770601272583,1.476675271987915,1.8025772305918508e-06,1.134829044342041,1.0,1.0,0.0,26.746337890625,31.0,23682.63671875,-0.0,250.8361053466797,1.0,283.1499938964844,284.8750305175781,294.1543884277344,295.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,22821.71875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5630654692649841,1.0,0.0,0.0,3.282296895980835,3.282313346862793,5.745849875893327e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6275.30322265625,0.0,740.69921875,2371.396484375,0.0,743.2483520507812,0.6617873907089233,1.0,0.0,3.0,1.0,0.0
18168900,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8993880748748779,0.1603458523750305,0.1442236453294754,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.9448156952857972,0.1828671991825103,0.1731207370758056,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.404052734375,0.978018045425415,0.2503005862236023,0.1414187550544738,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8703358173370361,0.1454875767230987,0.1379355192184448,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.8628365397453308,0.1416185200214386,0.6375561952590942,285.4040222167969,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4411315917969,285.40386962890625,1.0,0.2690521478652954,1.0,1.0,0.0,1.0,-1.4813244342803955,1.4813226461410522,1.8130466514776344e-06,1.138510823249817,1.0,1.0,0.0,26.88010025024414,31.0,23908.8515625,-0.0,253.12489318847656,1.0,283.1499938964844,284.8652038574219,294.18408203125,295.5167541503906,293.1499938964844,293.1499938964844,283.1499938964844,23538.27734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5649013519287109,1.0,0.0,0.0,3.3334274291992188,3.333444356918335,5.926258381805383e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6295.1650390625,0.0,775.8565673828125,2371.396484375,0.0,751.5658569335938,0.6692027449607849,1.0,0.0,3.0,1.0,0.0
18168960,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8988204598426819,0.1611177027225494,0.144921600818634,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.9440597295761108,0.1836896389722824,0.1739088743925094,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.9791273474693298,0.2527244091033935,0.1429003477096557,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066772460937,0.8695089221000671,0.1460385024547577,0.1384652256965637,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.8615275025367737,0.1418998688459396,0.6388816833496094,285.4068298339844,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4379577636719,285.4076538085937,1.0,0.2702014744281769,1.0,1.0,0.0,1.0,-1.487114429473877,1.4871126413345337,1.826149400585564e-06,1.1431015729904177,1.0,1.0,0.0,27.141231536865234,34.0,24111.259765625,-0.0,256.23358154296875,1.0,283.1499938964844,284.8631286621094,294.2138671875,295.55584716796875,293.1499938964844,293.1499938964844,283.1499938964844,23974.0,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5668591260910034,1.0,0.0,0.0,3.3641388416290283,3.3641562461853027,6.035961064299045e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6313.0791015625,0.0,797.4991455078125,2371.396484375,0.0,760.5352172851562,0.6781572103500366,1.0,0.0,3.0,1.0,0.0
18169020,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8944599032402039,0.1626575738191604,0.1463254988193512,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.9387176632881165,0.1852990090847015,0.1754629015922546,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.9828317761421204,0.2565966844558716,0.14822918176651,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.8648083806037903,0.1471209824085235,0.1395170390605926,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130554199219,0.8558985590934753,0.1424032151699066,0.6413401961326599,285.413330078125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4269104003906,285.41461181640625,1.0,0.2732197940349579,1.0,1.0,0.0,1.0,-1.5012741088867188,1.5012723207473757,1.8584559029477528e-06,1.1543328762054443,1.0,1.0,0.0,27.97370147705078,37.0,24583.470703125,-0.0,264.4258117675781,1.0,283.1499938964844,284.8560791015625,294.2744445800781,295.6384582519531,293.1499938964844,293.1499938964844,283.1499938964844,25119.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713700652122498,1.0,0.0,0.0,3.443542242050171,3.4435603618621826,6.32425553703797e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6353.5556640625,0.0,855.3124389648438,2371.396484375,0.0,781.597412109375,0.694041907787323,1.0,0.0,3.0,1.0,0.0
18169080,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.8944599032402039,0.1626575738191604,0.1463254988193512,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.9387176632881165,0.1852990090847015,0.1754629015922546,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.9828317761421204,0.2565966844558716,0.14822918176651,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.8648083806037903,0.1471209824085235,0.1395170390605926,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130554199219,0.8558985590934753,0.1424032151699066,0.6413401961326599,285.413330078125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4269104003906,285.41461181640625,1.0,0.2732197940349579,1.0,1.0,0.0,1.0,-1.5012741088867188,1.5012723207473757,1.8584559029477528e-06,1.1543328762054443,1.0,1.0,0.0,27.97370147705078,37.0,24583.470703125,-0.0,264.4258117675781,1.0,283.1499938964844,284.8560791015625,294.2744445800781,295.6384582519531,293.1499938964844,293.1499938964844,283.1499938964844,25119.064453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713700652122498,1.0,0.0,0.0,3.443542242050171,3.4435603618621826,6.32425553703797e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6353.5556640625,0.0,855.3124389648438,2371.396484375,0.0,781.597412109375,0.694041907787323,1.0,0.0,3.0,1.0,0.0
18169140,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8864443302154541,0.1641896516084671,0.1477360874414444,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.9288713932037354,0.1868579089641571,0.1769830584526062,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.9876679182052612,0.2590746283531189,0.1563399136066436,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8567386865615845,0.1481768190860748,0.1405571550130844,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.8469409346580505,0.1428110301494598,0.643450915813446,285.4243469238281,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40985107421875,285.4259033203125,1.0,0.2770890295505523,1.0,1.0,0.0,1.0,-1.5183104276657104,1.5183085203170776,1.8978142861669769e-06,1.167846441268921,1.0,1.0,0.0,29.20536422729492,40.0,25090.58984375,-0.0,275.06671142578125,1.0,283.1499938964844,284.8529968261719,294.33428955078125,295.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,26253.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765702128410339,1.0,0.0,0.0,3.5204694271087646,3.5204885005950928,6.609973866034125e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6395.81689453125,0.0,913.9246215820312,2371.396484375,0.0,806.5739135742188,0.7094351053237915,1.0,0.0,3.0,1.0,0.0
18169200,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241027832031,0.8864443302154541,0.1641896516084671,0.1477360874414444,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241943359375,0.9288713932037354,0.1868579089641571,0.1769830584526062,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42431640625,0.9876679182052612,0.2590746283531189,0.1563399136066436,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8567386865615845,0.1481768190860748,0.1405571550130844,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4239807128906,0.8469409346580505,0.1428110301494598,0.643450915813446,285.4243469238281,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40985107421875,285.4259033203125,1.0,0.2770890295505523,1.0,1.0,0.0,1.0,-1.5183104276657104,1.5183085203170776,1.8978142861669769e-06,1.167846441268921,1.0,1.0,0.0,29.20536422729492,40.0,25090.58984375,-0.0,275.06671142578125,1.0,283.1499938964844,284.8529968261719,294.33428955078125,295.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,26253.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5765702128410339,1.0,0.0,0.0,3.5204694271087646,3.5204885005950928,6.609973866034125e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6395.81689453125,0.0,913.9246215820312,2371.396484375,0.0,806.5739135742188,0.7094351053237915,1.0,0.0,3.0,1.0,0.0
18169260,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.8758399486541748,0.1657096445560455,0.1491488516330719,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.9158267974853516,0.1883646696805954,0.1784670650959015,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.9924986958503724,0.2601946592330932,0.1665364205837249,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382629394531,0.8463951349258423,0.1492048799991607,0.1415840983390808,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.8357271552085876,0.143117755651474,0.6451722979545593,285.43865966796875,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3880310058594,285.4404296875,1.0,0.2816303670406341,1.0,1.0,0.0,1.0,-1.5373269319534302,1.5373249053955078,1.942374183272477e-06,1.1829266548156738,1.0,1.0,0.0,30.80489921569824,28.0,25624.62890625,-0.0,287.79547119140625,1.0,283.1499938964844,284.8529052734375,294.39276123046875,295.8067626953125,293.1499938964844,293.1499938964844,283.1499938964844,27381.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822030305862427,1.0,0.0,0.0,3.59525728225708,3.595277070999145,6.893797035445459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6439.33203125,0.0,973.416259765625,2371.396484375,0.0,834.4887084960938,0.7244030833244324,1.0,0.0,3.0,1.0,0.0
18169320,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.8758399486541748,0.1657096445560455,0.1491488516330719,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385070800781,0.9158267974853516,0.1883646696805954,0.1784670650959015,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4386901855469,0.9924986958503724,0.2601946592330932,0.1665364205837249,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382629394531,0.8463951349258423,0.1492048799991607,0.1415840983390808,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.8357271552085876,0.143117755651474,0.6451722979545593,285.43865966796875,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3880310058594,285.4404296875,1.0,0.2816303670406341,1.0,1.0,0.0,1.0,-1.5373269319534302,1.5373249053955078,1.942374183272477e-06,1.1829266548156738,1.0,1.0,0.0,30.80489921569824,28.0,25624.62890625,-0.0,287.79547119140625,1.0,283.1499938964844,284.8529052734375,294.39276123046875,295.8067626953125,293.1499938964844,293.1499938964844,283.1499938964844,27381.20703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822030305862427,1.0,0.0,0.0,3.59525728225708,3.595277070999145,6.893797035445459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6439.33203125,0.0,973.416259765625,2371.396484375,0.0,834.4887084960938,0.7244030833244324,1.0,0.0,3.0,1.0,0.0
18169380,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8852689266204834,0.1671782433986663,0.1504578441381454,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.9265909790992736,0.1897837072610855,0.1798065602779388,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.9902183413505554,0.2622633278369903,0.1613730937242508,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8543729782104492,0.1501715630292892,0.1424902528524398,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8420882225036621,0.1433216035366058,0.6460742950439453,285.4403076171875,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3717346191406,285.43994140625,1.0,0.2802122831344604,1.0,1.0,0.0,1.0,-1.5364936590194702,1.5364917516708374,1.940609990924713e-06,1.1824513673782349,1.0,1.0,0.0,30.151891708374023,31.0,25926.837890625,-0.0,285.7044677734375,1.0,283.1499938964844,284.8400573730469,294.4476318359375,295.8824157714844,293.1499938964844,293.1499938964844,283.1499938964844,28508.443359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875425338745117,1.0,0.0,0.0,3.668516159057617,3.66853666305542,7.177603151831136e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6471.52001953125,0.0,1034.1417236328125,2371.396484375,0.0,861.79443359375,0.7390649914741516,1.0,0.0,3.0,1.0,0.0
18169440,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8852689266204834,0.1671782433986663,0.1504578441381454,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403076171875,0.9265909790992736,0.1897837072610855,0.1798065602779388,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402770996094,0.9902183413505554,0.2622633278369903,0.1613730937242508,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8543729782104492,0.1501715630292892,0.1424902528524398,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403686523437,0.8420882225036621,0.1433216035366058,0.6460742950439453,285.4403076171875,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3717346191406,285.43994140625,1.0,0.2802122831344604,1.0,1.0,0.0,1.0,-1.5364936590194702,1.5364917516708374,1.940609990924713e-06,1.1824513673782349,1.0,1.0,0.0,30.151891708374023,31.0,25926.837890625,-0.0,285.7044677734375,1.0,283.1499938964844,284.8400573730469,294.4476318359375,295.8824157714844,293.1499938964844,293.1499938964844,283.1499938964844,28508.443359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875425338745117,1.0,0.0,0.0,3.668516159057617,3.66853666305542,7.177603151831136e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6471.52001953125,0.0,1034.1417236328125,2371.396484375,0.0,861.79443359375,0.7390649914741516,1.0,0.0,3.0,1.0,0.0
18169500,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4357604980469,0.8885994553565979,0.1678963452577591,0.151098757982254,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43572998046875,0.9303149580955504,0.19046550989151,0.180450439453125,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4356689453125,0.9894789457321168,0.264285534620285,0.1598447412252426,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8571062684059143,0.1506384015083313,0.1429279148578643,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8440495133399963,0.1434210836887359,0.6464739441871643,285.4356689453125,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36944580078125,285.4353332519531,1.0,0.2803443968296051,1.0,1.0,0.0,1.0,-1.5372004508972168,1.5371984243392944,1.94218546312186e-06,1.182927131652832,1.0,1.0,0.0,29.979124069213867,31.0,26089.46875,-0.0,285.5755310058594,1.0,283.1499938964844,284.82977294921875,294.4725646972656,295.9152526855469,293.1499938964844,293.1499938964844,283.1499938964844,29217.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895974636077881,1.0,0.0,0.0,3.713833093643189,3.713854074478149,7.35602725399076e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6486.80615234375,0.0,1072.9412841796875,2371.396484375,0.0,872.5262451171875,0.7453156113624573,1.0,0.0,3.0,1.0,0.0
18169560,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.8898847103118896,0.1686116904020309,0.1517413854598999,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.9315832257270812,0.191135361790657,0.1810882985591888,297.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43731689453125,0.989482045173645,0.2662708163261413,0.1598510295152664,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.8579578995704651,0.1510985046625137,0.143365666270256,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.8442308902740479,0.1435247659683227,0.6469290256500244,285.4373474121094,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3674621582031,285.43798828125,1.0,0.2808005511760711,1.0,1.0,0.0,1.0,-1.5398151874542236,1.5398132801055908,1.948347289726371e-06,1.1849851608276367,1.0,1.0,0.0,30.02946853637696,34.0,26250.12109375,-0.0,286.900634765625,1.0,283.1499938964844,284.82769775390625,294.4974365234375,295.9472351074219,293.1499938964844,293.1499938964844,283.1499938964844,29628.525390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912739038467407,1.0,0.0,0.0,3.739888906478882,3.739910125732422,7.459606763404736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6501.56396484375,0.0,1095.6829833984375,2371.396484375,0.0,881.3742065429688,0.7533525824546814,1.0,0.0,3.0,1.0,0.0
