time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169620,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8889051079750061,0.1700440198183059,0.1530377566814422,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.9298508763313292,0.1924481987953186,0.1823489516973495,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.990752339363098,0.2696757912635803,0.162516787648201,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.8563728928565979,0.1520045697689056,0.1442389190196991,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.8415014743804932,0.1437252312898636,0.6479012370109558,285.44305419921875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3613586425781,285.44415283203125,1.0,0.2826017141342163,1.0,1.0,0.0,1.0,-1.54830002784729,1.5482981204986572,1.968452579603764e-06,1.1916849613189695,1.0,1.0,0.0,30.514572143554688,37.0,26647.79296875,-0.0,292.0754089355469,1.0,283.1499938964844,284.82177734375,294.55145263671875,296.0184020996094,293.1499938964844,293.1499938964844,283.1499938964844,30738.693359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943931937217712,1.0,0.0,0.0,3.8093106746673584,3.809332847595215,7.739115517324535e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6537.16162109375,0.0,1157.8387451171875,2371.396484375,0.0,898.0616455078125,0.7672525644302368,1.0,0.0,3.0,1.0,0.0
18169680,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429016113281,0.8889051079750061,0.1700440198183059,0.1530377566814422,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.9298508763313292,0.1924481987953186,0.1823489516973495,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4430847167969,0.990752339363098,0.2696757912635803,0.162516787648201,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.8563728928565979,0.1520045697689056,0.1442389190196991,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.8415014743804932,0.1437252312898636,0.6479012370109558,285.44305419921875,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3613586425781,285.44415283203125,1.0,0.2826017141342163,1.0,1.0,0.0,1.0,-1.54830002784729,1.5482981204986572,1.968452579603764e-06,1.1916849613189695,1.0,1.0,0.0,30.514572143554688,37.0,26647.79296875,-0.0,292.0754089355469,1.0,283.1499938964844,284.82177734375,294.55145263671875,296.0184020996094,293.1499938964844,293.1499938964844,283.1499938964844,30738.693359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943931937217712,1.0,0.0,0.0,3.8093106746673584,3.809332847595215,7.739115517324535e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6537.16162109375,0.0,1157.8387451171875,2371.396484375,0.0,898.0616455078125,0.7672525644302368,1.0,0.0,3.0,1.0,0.0
18169740,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8850733637809753,0.1712324172258377,0.1541244387626648,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.9247740507125854,0.1935114562511444,0.1833811998367309,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.992684006690979,0.2716923356056213,0.166991114616394,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8522888422012329,0.1527435183525085,0.1449622213840484,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8366170525550842,0.1438641548156738,0.6486687660217285,285.45068359375,285.0718994140625,293.64208984375,291.5824584960937,293.638427734375,297.3531494140625,285.4518737792969,1.0,0.2848511934280395,1.0,1.0,0.0,1.0,-1.558003067970276,1.5580010414123535,1.991616045415867e-06,1.1993550062179563,1.0,1.0,0.0,31.26158905029297,37.0,27020.17578125,-0.0,298.5673217773437,1.0,283.1499938964844,284.8186340332031,294.5995483398437,296.0830993652344,293.1499938964844,293.1499938964844,283.1499938964844,31720.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972316861152649,1.0,0.0,0.0,3.869671583175659,3.869694471359253,7.986321293174115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6570.07568359375,0.0,1213.755859375,2371.396484375,0.0,913.5028076171876,0.7763945460319519,1.0,0.0,3.0,1.0,0.0
18169800,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.8839649558067322,0.1714802235364914,0.1543517261743545,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535217285156,0.9233431816101074,0.1937301307916641,0.1835943460464477,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4536437988281,0.9931468963623048,0.272001713514328,0.1681565344333648,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.8511584401130676,0.1528962105512619,0.1451126337051391,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532775878906,0.835331916809082,0.1438885629177093,0.6488151550292969,285.4536437988281,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3510437011719,285.4550476074219,1.0,0.2853985726833343,1.0,1.0,0.0,1.0,-1.5602877140045166,1.5602856874465942,1.9970955236203736e-06,1.2011611461639404,1.0,1.0,0.0,31.455671310424805,40.0,27094.306640625,-0.0,300.1549072265625,1.0,283.1499938964844,284.81982421875,294.6095886230469,296.0965881347656,293.1499938964844,293.1499938964844,283.1499938964844,31844.482421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5978583693504333,1.0,0.0,0.0,3.877223014831543,3.8772459030151367,8.017520940484246e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6576.669921875,0.0,1220.875244140625,2371.396484375,0.0,916.9451293945312,0.7808529138565063,1.0,0.0,3.0,1.0,0.0
18169860,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.876037061214447,0.1729159504175186,0.1556796729564666,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.9133326411247252,0.1949816942214965,0.1848252117633819,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.9958588480949402,0.2731405198574066,0.176051914691925,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8432849645614624,0.1537739038467407,0.145987257361412,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.826566219329834,0.1439938396215438,0.6495558023452759,285.46759033203125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3365783691406,285.4692077636719,1.0,0.2889806628227234,1.0,1.0,0.0,1.0,-1.574774146080017,1.5747721195220947,2.032064685408841e-06,1.2126137018203735,1.0,1.0,0.0,32.80167007446289,28.0,27577.2421875,-0.0,310.63232421875,1.0,283.1499938964844,284.82061767578125,294.6692199707031,296.17889404296875,293.1499938964844,293.1499938964844,283.1499938964844,32953.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019594669342041,1.0,0.0,0.0,3.9441521167755127,3.944175958633423,8.296709097521671e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6618.71923828125,0.0,1285.197998046875,2371.396484375,0.0,939.7662353515624,0.79425448179245,1.0,0.0,3.0,1.0,0.0
18169920,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46734619140625,0.876037061214447,0.1729159504175186,0.1556796729564666,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.9133326411247252,0.1949816942214965,0.1848252117633819,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676208496094,0.9958588480949402,0.2731405198574066,0.176051914691925,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8432849645614624,0.1537739038467407,0.145987257361412,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.826566219329834,0.1439938396215438,0.6495558023452759,285.46759033203125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3365783691406,285.4692077636719,1.0,0.2889806628227234,1.0,1.0,0.0,1.0,-1.574774146080017,1.5747721195220947,2.032064685408841e-06,1.2126137018203735,1.0,1.0,0.0,32.80167007446289,28.0,27577.2421875,-0.0,310.63232421875,1.0,283.1499938964844,284.82061767578125,294.6692199707031,296.17889404296875,293.1499938964844,293.1499938964844,283.1499938964844,32953.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019594669342041,1.0,0.0,0.0,3.9441521167755127,3.944175958633423,8.296709097521671e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6618.71923828125,0.0,1285.197998046875,2371.396484375,0.0,939.7662353515624,0.79425448179245,1.0,0.0,3.0,1.0,0.0
18169980,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.886435866355896,0.1743124723434448,0.1569154411554336,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.9249104857444764,0.1961692571640014,0.1859346479177475,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.9938595294952391,0.2750547230243683,0.1700370460748672,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.8519721627235413,0.1546061933040619,0.1467564553022384,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.8334963917732239,0.144025519490242,0.6496326923370361,285.4696350097656,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.32586669921875,285.4693298339844,1.0,0.2869803011417389,1.0,1.0,0.0,1.0,-1.571386456489563,1.5713844299316406,2.024033392444835e-06,1.210096836090088,1.0,1.0,0.0,31.921113967895508,31.0,27837.30078125,-0.0,306.65264892578125,1.0,283.1499938964844,284.8092041015625,294.72607421875,296.2546691894531,293.1499938964844,293.1499938964844,283.04998779296875,34090.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061998605728149,1.0,0.0,0.0,4.011653423309326,4.011678218841553,8.58312375839887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6739.7529296875,0.0,1352.3197021484375,2371.396484375,0.0,963.8690795898438,0.8067707419395447,1.0,0.0,3.0,1.0,0.0
18170040,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.886435866355896,0.1743124723434448,0.1569154411554336,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.9249104857444764,0.1961692571640014,0.1859346479177475,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.9938595294952391,0.2750547230243683,0.1700370460748672,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697265625,0.8519721627235413,0.1546061933040619,0.1467564553022384,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.8334963917732239,0.144025519490242,0.6496326923370361,285.4696350097656,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.32586669921875,285.4693298339844,1.0,0.2869803011417389,1.0,1.0,0.0,1.0,-1.571386456489563,1.5713844299316406,2.024033392444835e-06,1.210096836090088,1.0,1.0,0.0,31.921113967895508,31.0,27837.30078125,-0.0,306.65264892578125,1.0,283.1499938964844,284.8092041015625,294.72607421875,296.2546691894531,293.1499938964844,293.1499938964844,283.04998779296875,34090.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6061998605728149,1.0,0.0,0.0,4.011653423309326,4.011678218841553,8.58312375839887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6739.7529296875,0.0,1352.3197021484375,2371.396484375,0.0,963.8690795898438,0.8067707419395447,1.0,0.0,3.0,1.0,0.0
18170100,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4268798828125,0.8906993865966797,0.1749563217163086,0.1575090885162353,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.9296221733093262,0.196709930896759,0.18645840883255,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252624511719,0.9929763078689576,0.2769965231418609,0.1677218675613403,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8554965257644653,0.1549852341413498,0.1471206545829773,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281311035156,0.8361459970474243,0.1440179497003555,0.6495922207832336,285.4253845214844,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3255920410156,285.4169311523437,1.0,0.2867043614387512,1.0,1.0,0.0,1.0,-1.5703459978103638,1.5703439712524414,2.02140950023022e-06,1.2091798782348633,1.0,1.0,0.0,31.596866607666016,31.0,28233.435546875,-0.0,305.2881774902344,1.0,283.0699157714844,284.74462890625,294.772705078125,296.34295654296875,293.1499938964844,293.1499938964844,283.04998779296875,34671.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110314130783081,1.0,0.0,0.0,4.045678615570068,4.045703887939453,8.729338674129394e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6705.91162109375,0.0,1387.0220947265625,2371.396484375,0.0,991.9443359375,0.8116511106491089,1.0,0.0,3.0,1.0,0.0
18170160,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3991394042969,0.892510175704956,0.1755247414112091,0.1580439656972885,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3990173339844,0.9314505457878112,0.1971814483404159,0.1869288384914398,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.992747724056244,0.2788442969322204,0.1671486943960189,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992614746094,0.8568239808082581,0.1553109139204025,0.1474472880363464,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.8367466926574707,0.1439699679613113,0.6494405269622803,285.3988952636719,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3248291015625,285.3979797363281,1.0,0.2867770791053772,1.0,1.0,0.0,1.0,-1.5710737705230713,1.571071743965149,2.02314595298958e-06,1.2097333669662476,1.0,1.0,0.0,31.536937713623047,34.0,28377.921875,-0.0,305.474609375,1.0,283.0538330078125,284.7233581542969,294.796142578125,296.3627014160156,293.1499938964844,293.1499938964844,282.75,35012.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143837571144104,1.0,0.0,0.0,4.065504550933838,4.065529823303223,8.81510459294077e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6984.9892578125,0.0,1407.5135498046875,2371.396484375,0.0,1011.8008422851562,0.8154624700546265,1.0,0.0,3.0,1.0,0.0
18170220,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8908035755157471,0.1762426644563675,0.1588396430015564,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.9289380311965942,0.1977562457323074,0.1876145452260971,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.9936789274215698,0.2814252972602844,0.1695495098829269,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.854724109172821,0.1556682586669922,0.1479024142026901,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.8335246443748474,0.1435950994491577,0.6483039855957031,285.1942749023437,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.31707763671875,285.1908874511719,1.0,0.2878208458423614,1.0,1.0,0.0,1.0,-1.5749149322509766,1.5749129056930542,2.0324266643001465e-06,1.212742805480957,1.0,1.0,0.0,31.922513961791992,37.0,29520.802734375,-0.0,308.3416748046875,1.0,282.762939453125,284.4910888671875,294.88720703125,296.53594970703125,293.1499938964844,293.1499938964844,282.45001220703125,35456.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323241591453552,1.0,0.0,0.0,4.09122896194458,4.091254711151123,8.927011663217854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7088.36865234375,0.0,1434.4010009765625,2371.396484375,0.0,1123.1322021484375,0.8204230070114136,1.0,0.0,3.0,1.0,0.0
18170280,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.8908035755157471,0.1762426644563675,0.1588396430015564,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.9289380311965942,0.1977562457323074,0.1876145452260971,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941833496094,0.9936789274215698,0.2814252972602844,0.1695495098829269,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1951904296875,0.854724109172821,0.1556682586669922,0.1479024142026901,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954650878906,0.8335246443748474,0.1435950994491577,0.6483039855957031,285.1942749023437,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.31707763671875,285.1908874511719,1.0,0.2878208458423614,1.0,1.0,0.0,1.0,-1.5749149322509766,1.5749129056930542,2.0324266643001465e-06,1.212742805480957,1.0,1.0,0.0,31.922513961791992,37.0,29520.802734375,-0.0,308.3416748046875,1.0,282.762939453125,284.4910888671875,294.88720703125,296.53594970703125,293.1499938964844,293.1499938964844,282.45001220703125,35456.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323241591453552,1.0,0.0,0.0,4.09122896194458,4.091254711151123,8.927011663217854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7088.36865234375,0.0,1434.4010009765625,2371.396484375,0.0,1123.1322021484375,0.8204230070114136,1.0,0.0,3.0,1.0,0.0
18170340,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8824129104614258,0.1765234768390655,0.1592079997062683,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9186757206916808,0.1978955119848251,0.1878739446401596,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9959303736686708,0.2819221019744873,0.1762931942939758,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8467050790786743,0.1556681394577026,0.148014411330223,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8246646523475647,0.1428283154964447,0.6454557180404663,284.9804382324219,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2989807128906,284.97735595703125,1.0,0.2898228466510772,1.0,1.0,0.0,1.0,-1.5804789066314695,1.5804768800735474,2.0459351617319044e-06,1.2171173095703125,1.0,1.0,0.0,32.947471618652344,40.0,30685.9453125,-0.0,313.772216796875,1.0,282.46319580078125,284.2530822753906,294.9374389648437,296.65106201171875,293.1499938964844,293.1499938964844,282.1499938964844,35702.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488549709320068,1.0,0.0,0.0,4.105347633361816,4.105373382568359,8.98873224741692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7171.5927734375,0.0,1449.302734375,2371.396484375,0.0,1232.890380859375,0.8231449723243713,1.0,0.0,3.0,1.0,0.0
18170400,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8824129104614258,0.1765234768390655,0.1592079997062683,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9186757206916808,0.1978955119848251,0.1878739446401596,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9959303736686708,0.2819221019744873,0.1762931942939758,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8467050790786743,0.1556681394577026,0.148014411330223,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8246646523475647,0.1428283154964447,0.6454557180404663,284.9804382324219,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2989807128906,284.97735595703125,1.0,0.2898228466510772,1.0,1.0,0.0,1.0,-1.5804789066314695,1.5804768800735474,2.0459351617319044e-06,1.2171173095703125,1.0,1.0,0.0,32.947471618652344,40.0,30685.9453125,-0.0,313.772216796875,1.0,282.46319580078125,284.2530822753906,294.9374389648437,296.65106201171875,293.1499938964844,293.1499938964844,282.1499938964844,35702.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488549709320068,1.0,0.0,0.0,4.105347633361816,4.105373382568359,8.98873224741692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7171.5927734375,0.0,1449.302734375,2371.396484375,0.0,1232.890380859375,0.8231449723243713,1.0,0.0,3.0,1.0,0.0
18170460,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8698763251304626,0.1766078025102615,0.159356951713562,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.9040603637695312,0.1977849006652832,0.1878645867109298,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9982268214225768,0.2803393006324768,0.1858293414115905,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8350446224212646,0.1554594188928604,0.1479063034057617,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8118146061897278,0.1417840719223022,0.6412823796272278,284.8078918457031,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.272705078125,284.8131103515625,1.0,0.2925287187099457,1.0,1.0,0.0,1.0,-1.5869547128677368,1.586952567100525,2.061719669654849e-06,1.2222003936767578,0.8393774628639221,0.8393774628639221,0.0,34.495304107666016,28.0,31527.88671875,-0.0,321.0968933105469,1.0,282.1630859375,284.0804443359375,294.9723815917969,296.7301940917969,293.1499938964844,293.1499938964844,282.45001220703125,40779.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613249182701111,1.0,0.0,0.0,3.921117782592773,3.921143054962158,8.200083811971126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6634.33056640625,0.0,1328.8038330078125,2371.396484375,0.0,1319.9354248046875,0.7948786616325378,1.0,0.0,3.0,1.0,0.0
18170520,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8072814941406,0.8698763251304626,0.1766078025102615,0.159356951713562,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.9040603637695312,0.1977849006652832,0.1878645867109298,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9982268214225768,0.2803393006324768,0.1858293414115905,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8350446224212646,0.1554594188928604,0.1479063034057617,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8118146061897278,0.1417840719223022,0.6412823796272278,284.8078918457031,284.95001220703125,294.2745056152344,291.9261474609375,294.2709350585937,297.272705078125,284.8131103515625,1.0,0.2925287187099457,1.0,1.0,0.0,1.0,-1.5869547128677368,1.586952567100525,2.061719669654849e-06,1.2222003936767578,0.8393774628639221,0.8393774628639221,0.0,34.495304107666016,28.0,31527.88671875,-0.0,321.0968933105469,1.0,282.1630859375,284.0804443359375,294.9723815917969,296.7301940917969,293.1499938964844,293.1499938964844,282.45001220703125,40779.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613249182701111,1.0,0.0,0.0,3.921117782592773,3.921143054962158,8.200083811971126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6634.33056640625,0.0,1328.8038330078125,2371.396484375,0.0,1319.9354248046875,0.7948786616325378,1.0,0.0,3.0,1.0,0.0
18170580,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8777803778648376,0.1776564866304397,0.1599704623222351,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.912111759185791,0.1983598917722702,0.1881385743618011,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.997141659259796,0.2802256941795349,0.1807945817708969,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8412547707557678,0.1557980477809906,0.1480024456977844,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8163425326347351,0.1412038207054138,0.6376874446868896,285.0310363769531,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2587890625,285.0318298339844,1.0,0.2896949052810669,1.0,1.0,0.0,1.0,-1.5777866840362549,1.5777846574783323,2.0394115836097626e-06,1.2150182723999023,0.98190838098526,0.98190838098526,0.0,33.54603958129883,25.0,30972.513671875,-0.0,314.0773010253906,1.0,282.4377746582031,284.2997741699219,294.9059143066406,296.5614624023437,293.1499938964844,293.1499938964844,282.1499938964844,34403.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641537070274353,1.0,0.0,0.0,3.974440336227417,3.974464654922485,8.424623842984147e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7139.71826171875,0.0,1322.711669921875,2371.396484375,0.0,1183.4862060546875,0.7992017269134521,1.0,0.0,3.0,1.0,0.0
18170640,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8777803778648376,0.1776564866304397,0.1599704623222351,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.912111759185791,0.1983598917722702,0.1881385743618011,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.997141659259796,0.2802256941795349,0.1807945817708969,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8412547707557678,0.1557980477809906,0.1480024456977844,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8163425326347351,0.1412038207054138,0.6376874446868896,285.0310363769531,284.95001220703125,294.3755798339844,291.9794616699219,294.3720092773437,297.2587890625,285.0318298339844,1.0,0.2896949052810669,1.0,1.0,0.0,1.0,-1.5777866840362549,1.5777846574783323,2.0394115836097626e-06,1.2150182723999023,0.98190838098526,0.98190838098526,0.0,33.54603958129883,25.0,30972.513671875,-0.0,314.0773010253906,1.0,282.4377746582031,284.2997741699219,294.9059143066406,296.5614624023437,293.1499938964844,293.1499938964844,282.1499938964844,34403.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641537070274353,1.0,0.0,0.0,3.974440336227417,3.974464654922485,8.424623842984147e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7139.71826171875,0.0,1322.711669921875,2371.396484375,0.0,1183.4862060546875,0.7992017269134521,1.0,0.0,3.0,1.0,0.0
18170700,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8853526711463928,0.1781978756189346,0.1605239361524582,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.920369267463684,0.1986913681030273,0.1884878128767013,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9958302974700928,0.281616598367691,0.1759561151266098,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8475039005279541,0.1560176163911819,0.1482277512550354,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8215652108192444,0.1409917324781417,0.6367425918579102,284.9073486328125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222717285156,297.25933837890625,284.8846130371094,1.0,0.2880938649177551,1.0,1.0,0.0,1.0,-1.5721962451934814,1.572194218635559,2.0257443793525454e-06,1.210513949394226,0.9111816883087158,0.9111816883087158,0.0,32.736236572265625,25.0,31726.431640625,-0.0,309.2174072265625,1.0,282.20947265625,284.13037109375,295.016357421875,296.7841491699219,293.1499938964844,293.1499938964844,282.1499938964844,35808.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467199325561523,1.0,0.0,0.0,3.9828906059265137,3.98291540145874,8.460486355943431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7002.00341796875,0.0,1341.437255859375,2371.396484375,0.0,1218.3450927734375,0.800703763961792,1.0,0.0,3.0,1.0,0.0
18170760,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.8922534584999084,0.1784925758838653,0.1608505547046661,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.928129255771637,0.1988349258899688,0.1886692941188812,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9943217635154724,0.2833118736743927,0.1713209450244903,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8533449172973633,0.1560925394296646,0.1483281552791595,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8262996077537537,0.1406673341989517,0.635362982749939,284.8497314453125,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2599792480469,284.8516540527344,1.0,0.2863014936447143,1.0,1.0,0.0,1.0,-1.565707802772522,1.5657057762145996,2.0100058009120403e-06,1.205331563949585,0.8447690010070801,0.8447690010070801,0.0,31.97390556335449,28.0,31562.99609375,-0.0,304.0897827148437,1.0,282.1620788574219,284.1110534667969,295.0556335449219,296.7922058105469,293.1499938964844,293.1499938964844,282.45001220703125,39216.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502747535705566,1.0,0.0,0.0,3.865889310836792,3.865913629531861,7.970716637828446e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6661.77001953125,0.0,1270.0914306640625,2371.396484375,0.0,1242.6217041015625,0.7839590311050415,1.0,0.0,3.0,1.0,0.0
18170820,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9008168578147888,0.1797832995653152,0.1617618054151535,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9372025728225708,0.199630782008171,0.1892198324203491,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9924044013023376,0.2879050970077514,0.1663063019514084,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8602413535118103,0.1566575616598129,0.14869225025177,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.831273078918457,0.1404522806406021,0.6335631608963013,285.0540466308594,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.26959228515625,285.0551147460937,1.0,0.2847661674022674,1.0,1.0,0.0,1.0,-1.55971097946167,1.5597089529037476,1.995328602788504e-06,1.200360655784607,0.9930422306060792,0.9930422306060792,0.0,31.198938369750977,31.0,31057.1796875,-0.0,299.2007141113281,1.0,282.4373474121094,284.3150634765625,295.0255432128906,296.67840576171875,293.1499938964844,293.1499938964844,282.1499938964844,33694.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346772909164429,1.0,0.0,0.0,3.9518539905548096,3.95187783241272,8.32914281545527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7175.3203125,0.0,1297.6993408203125,2371.396484375,0.0,1138.3482666015625,0.7945635318756104,1.0,0.0,3.0,1.0,0.0
18170880,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.9008168578147888,0.1797832995653152,0.1617618054151535,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9372025728225708,0.199630782008171,0.1892198324203491,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.9924044013023376,0.2879050970077514,0.1663063019514084,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.8602413535118103,0.1566575616598129,0.14869225025177,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.831273078918457,0.1404522806406021,0.6335631608963013,285.0540466308594,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.26959228515625,285.0551147460937,1.0,0.2847661674022674,1.0,1.0,0.0,1.0,-1.55971097946167,1.5597089529037476,1.995328602788504e-06,1.200360655784607,0.9930422306060792,0.9930422306060792,0.0,31.198938369750977,31.0,31057.1796875,-0.0,299.2007141113281,1.0,282.4373474121094,284.3150634765625,295.0255432128906,296.67840576171875,293.1499938964844,293.1499938964844,282.1499938964844,33694.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346772909164429,1.0,0.0,0.0,3.9518539905548096,3.95187783241272,8.32914281545527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7175.3203125,0.0,1297.6993408203125,2371.396484375,0.0,1138.3482666015625,0.7945635318756104,1.0,0.0,3.0,1.0,0.0
18170940,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9042401313781738,0.1807357668876648,0.1628145277500152,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9401451349258424,0.2002001404762268,0.1899132877588272,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9919757843017578,0.2917757332324981,0.1652828454971313,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8624945282936096,0.1570706963539123,0.1492001265287399,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8320873975753784,0.1401547491550445,0.6327018141746521,284.8699951171875,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2747802734375,284.8713684082031,1.0,0.2847644388675689,1.0,1.0,0.0,1.0,-1.5601527690887451,1.5601507425308228,1.996192395381513e-06,1.200533151626587,0.8699967265129089,0.8699967265129089,0.0,31.073806762695312,34.0,31910.732421875,-0.0,299.076171875,1.0,282.16162109375,284.1162414550781,295.1791381835937,296.9303894042969,293.1499938964844,293.1499938964844,282.45001220703125,37945.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480365991592407,1.0,0.0,0.0,3.899033784866333,3.899058341979981,8.107978146654204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6709.97900390625,0.0,1287.488037109375,2371.396484375,0.0,1227.302490234375,0.7885586619377136,1.0,0.0,3.0,1.0,0.0
18171000,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9042401313781738,0.1807357668876648,0.1628145277500152,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9401451349258424,0.2002001404762268,0.1899132877588272,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9919757843017578,0.2917757332324981,0.1652828454971313,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8624945282936096,0.1570706963539123,0.1492001265287399,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8320873975753784,0.1401547491550445,0.6327018141746521,284.8699951171875,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2747802734375,284.8713684082031,1.0,0.2847644388675689,1.0,1.0,0.0,1.0,-1.5601527690887451,1.5601507425308228,1.996192395381513e-06,1.200533151626587,0.8699967265129089,0.8699967265129089,0.0,31.073806762695312,34.0,31910.732421875,-0.0,299.076171875,1.0,282.16162109375,284.1162414550781,295.1791381835937,296.9303894042969,293.1499938964844,293.1499938964844,282.45001220703125,37945.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480365991592407,1.0,0.0,0.0,3.899033784866333,3.899058341979981,8.107978146654204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6709.97900390625,0.0,1287.488037109375,2371.396484375,0.0,1227.302490234375,0.7885586619377136,1.0,0.0,3.0,1.0,0.0
18171060,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9022620916366576,0.1820769757032394,0.1638164520263672,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9368244409561156,0.2010146975517273,0.1905317455530166,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.993129014968872,0.2946903109550476,0.1681106239557266,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8598246574401855,0.1576811522245407,0.1496597975492477,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.828422486782074,0.1400152593851089,0.6316032409667969,285.0774230957031,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2763366699219,285.080078125,1.0,0.2859845161437988,1.0,1.0,0.0,1.0,-1.5647226572036743,1.564720630645752,2.0070119717274792e-06,1.2039965391159058,1.0,1.0,0.0,31.51931953430176,37.0,31545.875,-0.0,302.4147033691406,1.0,282.4375915527344,284.3236999511719,295.1432189941406,296.8208923339844,293.1499938964844,293.1499938964844,282.1499938964844,33789.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362577080726624,1.0,0.0,0.0,3.993443012237549,3.993467569351196,8.505376740686188e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7239.21630859375,0.0,1334.047607421875,2371.396484375,0.0,1148.64501953125,0.8016527891159058,1.0,0.0,3.0,1.0,0.0
18171120,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9022620916366576,0.1820769757032394,0.1638164520263672,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9368244409561156,0.2010146975517273,0.1905317455530166,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.993129014968872,0.2946903109550476,0.1681106239557266,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8598246574401855,0.1576811522245407,0.1496597975492477,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.828422486782074,0.1400152593851089,0.6316032409667969,285.0774230957031,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2763366699219,285.080078125,1.0,0.2859845161437988,1.0,1.0,0.0,1.0,-1.5647226572036743,1.564720630645752,2.0070119717274792e-06,1.2039965391159058,1.0,1.0,0.0,31.51931953430176,37.0,31545.875,-0.0,302.4147033691406,1.0,282.4375915527344,284.3236999511719,295.1432189941406,296.8208923339844,293.1499938964844,293.1499938964844,282.1499938964844,33789.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362577080726624,1.0,0.0,0.0,3.993443012237549,3.993467569351196,8.505376740686188e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7239.21630859375,0.0,1334.047607421875,2371.396484375,0.0,1148.64501953125,0.8016527891159058,1.0,0.0,3.0,1.0,0.0
18171180,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8969623446464539,0.1830769479274749,0.1649489104747772,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9295470714569092,0.2016089558601379,0.191282033920288,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9950739741325378,0.2961515784263611,0.173536330461502,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8541542887687683,0.1581204682588577,0.1502319574356079,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8219805359840393,0.1397034972906112,0.6309297680854797,284.896240234375,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2706298828125,284.8959655761719,1.0,0.2882530987262726,1.0,1.0,0.0,1.0,-1.5733742713928225,1.5733722448349,2.0278496322134743e-06,1.2107774019241333,0.9167917370796204,0.9167917370796204,0.0,32.40757751464844,40.0,32623.984375,-0.0,308.90386962890625,1.0,282.1610412597656,284.11767578125,295.2877197265625,297.07403564453125,293.1499938964844,293.1499938964844,281.8500061035156,36671.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520045399665833,1.0,0.0,0.0,3.985583782196045,3.9856088161468506,8.471931209896866e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7369.14404296875,0.0,1350.8157958984375,2371.396484375,0.0,1254.5408935546875,0.8026091456413269,1.0,0.0,3.0,1.0,0.0
18171240,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8969623446464539,0.1830769479274749,0.1649489104747772,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9295470714569092,0.2016089558601379,0.191282033920288,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9950739741325378,0.2961515784263611,0.173536330461502,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8541542887687683,0.1581204682588577,0.1502319574356079,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8219805359840393,0.1397034972906112,0.6309297680854797,284.896240234375,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2706298828125,284.8959655761719,1.0,0.2882530987262726,1.0,1.0,0.0,1.0,-1.5733742713928225,1.5733722448349,2.0278496322134743e-06,1.2107774019241333,0.9167917370796204,0.9167917370796204,0.0,32.40757751464844,40.0,32623.984375,-0.0,308.90386962890625,1.0,282.1610412597656,284.11767578125,295.2877197265625,297.07403564453125,293.1499938964844,293.1499938964844,281.8500061035156,36671.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520045399665833,1.0,0.0,0.0,3.985583782196045,3.9856088161468506,8.471931209896866e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7369.14404296875,0.0,1350.8157958984375,2371.396484375,0.0,1254.5408935546875,0.8026091456413269,1.0,0.0,3.0,1.0,0.0
18171300,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.891722559928894,0.1833455711603164,0.1652663797140121,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.9230225086212158,0.2017111033201217,0.1914537101984024,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.996357262134552,0.2960330545902252,0.1777849346399307,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8491517901420593,0.1581799983978271,0.1503545045852661,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.8166318535804749,0.139374777674675,0.6298007965087891,284.7892150878906,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.2632751464844,284.7733154296875,1.0,0.2896753549575805,1.0,1.0,0.0,1.0,-1.5778541564941406,1.5778521299362185,2.0387124095577747e-06,1.2143052816390991,0.8138343691825867,0.8138343691825867,0.0,33.08951950073242,40.0,33364.1953125,-0.0,312.8862609863281,1.0,281.9151916503906,283.9796142578125,295.3480224609375,297.232421875,293.1499938964844,293.1499938964844,281.8500061035156,40011.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635016798973083,1.0,0.0,0.0,3.8808724880218506,3.880897283554077,8.03262139470462e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7178.2109375,0.0,1288.819091796875,2371.396484375,0.0,1335.4869384765625,0.7859824299812317,1.0,0.0,3.0,1.0,0.0
18171360,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.8853070139884949,0.1835674196481704,0.1654843986034393,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.9152300357818604,0.2017563432455063,0.1915294826030731,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.800537109375,0.997594714164734,0.2953989505767822,0.1827411502599716,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.8431815505027771,0.1581905037164688,0.1503985822200775,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.8101066946983337,0.138975903391838,0.6282324194908142,284.7999572753906,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.25360107421875,284.8140563964844,1.0,0.29124715924263,1.0,1.0,0.0,1.0,-1.5823265314102173,1.582324504852295,2.049604972853558e-06,1.21783709526062,0.7639122605323792,0.7639122605323792,0.0,33.90836715698242,43.0,33118.0,-0.0,317.255126953125,1.0,281.8644104003906,284.0441589355469,295.3356628417969,297.17120361328125,293.1499938964844,293.1499938964844,282.1499938964844,44021.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682240962982178,1.0,0.0,0.0,3.6120078563690186,3.6120314598083496,6.958184712857474e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6820.2060546875,0.0,1108.404296875,2371.396484375,0.0,1369.5787353515625,0.7462849617004395,1.0,0.0,3.0,1.0,0.0
18171420,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8742853999137878,0.1849752068519592,0.1665454804897308,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9020058512687684,0.2025678604841232,0.1921437084674835,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.2941694855690002,0.1920982152223587,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8326019644737244,0.158787652850151,0.150851234793663,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7974863052368164,0.1386456936597824,0.6263633966445923,285.0279235839844,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.24053955078125,285.0285949707031,1.0,0.2948352098464966,1.0,1.0,0.0,1.0,-1.5938698053359983,1.5938676595687866,2.077881390505354e-06,1.226944923400879,0.9127532243728638,0.9127532243728638,0.0,35.64349365234375,31.0,33077.66015625,-0.0,327.6128234863281,1.0,282.13446044921875,284.2432861328125,295.2680053710937,297.021728515625,293.1499938964844,293.1499938964844,281.8500061035156,33536.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529197096824646,1.0,0.0,0.0,3.747836828231812,3.747859239578247,7.491346991628234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7345.50244140625,0.0,1131.736328125,2371.396484375,0.0,1260.8748779296875,0.758701503276825,1.0,0.0,3.0,1.0,0.0
