time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171480,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8742853999137878,0.1849752068519592,0.1665454804897308,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9020058512687684,0.2025678604841232,0.1921437084674835,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9990000128746032,0.2941694855690002,0.1920982152223587,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8326019644737244,0.158787652850151,0.150851234793663,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7974863052368164,0.1386456936597824,0.6263633966445923,285.0279235839844,284.95001220703125,295.0555419921875,292.3191833496094,295.0522766113281,297.24053955078125,285.0285949707031,1.0,0.2948352098464966,1.0,1.0,0.0,1.0,-1.5938698053359983,1.5938676595687866,2.077881390505354e-06,1.226944923400879,0.9127532243728638,0.9127532243728638,0.0,35.64349365234375,31.0,33077.66015625,-0.0,327.6128234863281,1.0,282.13446044921875,284.2432861328125,295.2680053710937,297.021728515625,293.1499938964844,293.1499938964844,281.8500061035156,33536.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529197096824646,1.0,0.0,0.0,3.747836828231812,3.747859239578247,7.491346991628234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7345.50244140625,0.0,1131.736328125,2371.396484375,0.0,1260.8748779296875,0.758701503276825,1.0,0.0,3.0,1.0,0.0
18171540,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8817464113235474,0.1859233826398849,0.1675836592912674,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.909114956855774,0.2030995190143585,0.1927805244922638,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9986183643341064,0.293483704328537,0.1880609691143036,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8383313417434692,0.1591819822788238,0.1513227671384811,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8017990589141846,0.1381222903728485,0.6244310140609741,284.8695068359375,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2299194335937,284.8742370605469,1.0,0.2928346991539001,1.0,1.0,0.0,1.0,-1.5892950296401978,1.5892930030822754,2.066803972411435e-06,1.2234749794006348,0.7947215437889099,0.7947215437889099,0.0,34.884246826171875,25.0,33651.41015625,-0.0,323.2945251464844,1.0,281.8641357421875,284.0829772949219,295.4011535644531,297.2452392578125,293.1499938964844,293.1499938964844,282.1499938964844,39575.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648610830307007,1.0,0.0,0.0,3.617844343185425,3.61786699295044,6.980689590818656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6872.4287109375,0.0,1079.751220703125,2371.396484375,0.0,1345.25146484375,0.7419039011001587,1.0,0.0,3.0,1.0,0.0
18171600,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8817464113235474,0.1859233826398849,0.1675836592912674,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.909114956855774,0.2030995190143585,0.1927805244922638,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9986183643341064,0.293483704328537,0.1880609691143036,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8383313417434692,0.1591819822788238,0.1513227671384811,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.8017990589141846,0.1381222903728485,0.6244310140609741,284.8695068359375,284.95001220703125,295.14727783203125,292.3615417480469,295.14410400390625,297.2299194335937,284.8742370605469,1.0,0.2928346991539001,1.0,1.0,0.0,1.0,-1.5892950296401978,1.5892930030822754,2.066803972411435e-06,1.2234749794006348,0.7947215437889099,0.7947215437889099,0.0,34.884246826171875,25.0,33651.41015625,-0.0,323.2945251464844,1.0,281.8641357421875,284.0829772949219,295.4011535644531,297.2452392578125,293.1499938964844,293.1499938964844,282.1499938964844,39575.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648610830307007,1.0,0.0,0.0,3.617844343185425,3.61786699295044,6.980689590818656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6872.4287109375,0.0,1079.751220703125,2371.396484375,0.0,1345.25146484375,0.7419039011001587,1.0,0.0,3.0,1.0,0.0
18171660,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8980417847633362,0.1872559040784835,0.1685279458761215,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9268729090690612,0.2038898169994354,0.1933151632547378,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9962941408157348,0.2963701784610748,0.1775586605072021,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.851894199848175,0.1597876101732254,0.1517111510038375,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8137266635894775,0.1378140449523925,0.6221747994422913,285.0425109863281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2352905273437,285.0400390625,1.0,0.2888844609260559,1.0,1.0,0.0,1.0,-1.5762192010879517,1.5762171745300293,2.0347217741800705e-06,1.2129982709884644,0.9295636415481568,0.9295636415481568,0.0,33.02471923828125,28.0,33164.6171875,-0.0,311.9217529296875,1.0,282.1347961425781,284.2428283691406,295.3579406738281,297.12127685546875,293.1499938964844,293.1499938964844,281.8500061035156,32851.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521342992782593,1.0,0.0,0.0,3.763006687164306,3.763028860092163,7.552113743258815e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7378.40869140625,0.0,1138.15283203125,2371.396484375,0.0,1255.437744140625,0.760549783706665,1.0,0.0,3.0,1.0,0.0
18171720,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8980417847633362,0.1872559040784835,0.1685279458761215,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9268729090690612,0.2038898169994354,0.1933151632547378,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9962941408157348,0.2963701784610748,0.1775586605072021,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.851894199848175,0.1597876101732254,0.1517111510038375,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8137266635894775,0.1378140449523925,0.6221747994422913,285.0425109863281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2352905273437,285.0400390625,1.0,0.2888844609260559,1.0,1.0,0.0,1.0,-1.5762192010879517,1.5762171745300293,2.0347217741800705e-06,1.2129982709884644,0.9295636415481568,0.9295636415481568,0.0,33.02471923828125,28.0,33164.6171875,-0.0,311.9217529296875,1.0,282.1347961425781,284.2428283691406,295.3579406738281,297.12127685546875,293.1499938964844,293.1499938964844,281.8500061035156,32851.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521342992782593,1.0,0.0,0.0,3.763006687164306,3.763028860092163,7.552113743258815e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7378.40869140625,0.0,1138.15283203125,2371.396484375,0.0,1255.437744140625,0.760549783706665,1.0,0.0,3.0,1.0,0.0
18171780,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9086742997169496,0.1881399303674698,0.1694902628660202,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9380727410316468,0.2043808549642563,0.1939010322093963,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9943118095397948,0.3006960451602936,0.1712926179170608,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8605424761772156,0.1601764112710952,0.1521653085947036,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8202921748161316,0.1374000906944275,0.6205819249153137,284.8641662597656,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2447204589844,284.869140625,1.0,0.2869806587696075,1.0,1.0,0.0,1.0,-1.5691828727722168,1.5691808462142944,2.0173174561932683e-06,1.2071168422698977,0.7990549206733704,0.7990549206733704,0.0,32.01409149169922,31.0,33651.4140625,0.0,305.8487243652344,1.0,281.8639221191406,284.0694885253906,295.48095703125,297.3286437988281,293.1499938964844,293.1499938964844,282.1499938964844,39444.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643241047859192,1.0,0.0,0.0,3.638880014419556,3.638902902603149,7.06210300904786e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6889.61083984375,0.0,1094.27490234375,2371.396484375,0.0,1341.389404296875,0.7452676296234131,1.0,0.0,3.0,1.0,0.0
18171840,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9086742997169496,0.1881399303674698,0.1694902628660202,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.9380727410316468,0.2043808549642563,0.1939010322093963,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9943118095397948,0.3006960451602936,0.1712926179170608,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8605424761772156,0.1601764112710952,0.1521653085947036,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8202921748161316,0.1374000906944275,0.6205819249153137,284.8641662597656,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2447204589844,284.869140625,1.0,0.2869806587696075,1.0,1.0,0.0,1.0,-1.5691828727722168,1.5691808462142944,2.0173174561932683e-06,1.2071168422698977,0.7990549206733704,0.7990549206733704,0.0,32.01409149169922,31.0,33651.4140625,0.0,305.8487243652344,1.0,281.8639221191406,284.0694885253906,295.48095703125,297.3286437988281,293.1499938964844,293.1499938964844,282.1499938964844,39444.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643241047859192,1.0,0.0,0.0,3.638880014419556,3.638902902603149,7.06210300904786e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6889.61083984375,0.0,1094.27490234375,2371.396484375,0.0,1341.389404296875,0.7452676296234131,1.0,0.0,3.0,1.0,0.0
18171900,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9108688831329346,0.1886975914239883,0.1698528677225113,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9400111436843872,0.204689621925354,0.1940914988517761,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.993955373764038,0.3027287721633911,0.1702989488840103,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8620731234550476,0.1604195535182953,0.1523144096136093,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8209880590438843,0.1372423022985458,0.6195330023765564,285.00262451171875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2489013671875,285.0233154296875,1.0,0.2866145670413971,1.0,1.0,0.0,1.0,-1.5675711631774902,1.567569136619568,2.013222456298536e-06,1.2056604623794556,0.8819037079811096,0.8819037079811096,0.0,31.846237182617188,31.0,33147.484375,0.0,304.6348876953125,1.0,282.0810852050781,284.2325134277344,295.4214172363281,297.1589050292969,293.1499938964844,293.1499938964844,282.1499938964844,35457.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566550731658936,1.0,0.0,0.0,3.658314943313599,3.658336877822876,7.137740567486617e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7036.00390625,0.0,1078.841064453125,2371.396484375,0.0,1286.92578125,0.7471411824226379,1.0,0.0,3.0,1.0,0.0
18171960,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9131070375442504,0.1894967257976532,0.1704860180616378,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9417624473571776,0.2051868736743927,0.1944887489080429,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9937193989753724,0.3047835826873779,0.169658362865448,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8634728193283081,0.1608161479234695,0.152628943324089,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8215724229812622,0.1372250616550445,0.6191878318786621,285.0489196777344,284.95001220703125,295.4117431640625,292.4769897460937,295.40869140625,297.2543640136719,285.04803466796875,1.0,0.2866246104240417,1.0,1.0,0.0,1.0,-1.568000316619873,1.567998290061951,2.014047822740394e-06,1.205811619758606,0.94159197807312,0.94159197807312,0.0,31.765586853027344,34.0,33336.90625,0.0,304.62384033203125,1.0,282.13482666015625,284.2401123046875,295.4336242675781,297.2031555175781,293.1499938964844,293.1499938964844,281.8500061035156,32772.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515430212020874,1.0,0.0,0.0,3.785773038864136,3.7857954502105713,7.643772050869302e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7409.97021484375,0.0,1155.2266845703125,2371.396484375,0.0,1251.3538818359375,0.7644927501678467,1.0,0.0,3.0,1.0,0.0
18172020,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9123080372810364,0.190424382686615,0.1715352833271026,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.939955234527588,0.2057163119316101,0.1951569765806198,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9944092631340028,0.307518720626831,0.1715700626373291,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.862072229385376,0.1612512171268463,0.1531738638877868,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8189869523048401,0.1368745416402816,0.6182008385658264,284.8726806640625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2563171386719,284.8766784667969,1.0,0.2875906229019165,1.0,1.0,0.0,1.0,-1.5718252658843994,1.571823239326477,2.0229410893080058e-06,1.2085211277008057,0.8197078704833984,0.8197078704833984,0.0,32.08582305908203,37.0,34077.6953125,0.0,307.3013610839844,1.0,281.8634033203125,284.0590209960937,295.55859375,297.4245300292969,293.1499938964844,293.1499938964844,282.1499938964844,38582.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650826334953308,1.0,0.0,0.0,3.703489065170288,3.703511953353882,7.315106813621242e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6928.82275390625,0.0,1136.335205078125,2371.396484375,0.0,1346.8463134765625,0.755420446395874,1.0,0.0,3.0,1.0,0.0
18172080,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9123080372810364,0.190424382686615,0.1715352833271026,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.939955234527588,0.2057163119316101,0.1951569765806198,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9944092631340028,0.307518720626831,0.1715700626373291,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.862072229385376,0.1612512171268463,0.1531738638877868,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8189869523048401,0.1368745416402816,0.6182008385658264,284.8726806640625,284.95001220703125,295.4958801269531,292.51123046875,295.492919921875,297.2563171386719,284.8766784667969,1.0,0.2875906229019165,1.0,1.0,0.0,1.0,-1.5718252658843994,1.571823239326477,2.0229410893080058e-06,1.2085211277008057,0.8197078704833984,0.8197078704833984,0.0,32.08582305908203,37.0,34077.6953125,0.0,307.3013610839844,1.0,281.8634033203125,284.0590209960937,295.55859375,297.4245300292969,293.1499938964844,293.1499938964844,282.1499938964844,38582.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650826334953308,1.0,0.0,0.0,3.703489065170288,3.703511953353882,7.315106813621242e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6928.82275390625,0.0,1136.335205078125,2371.396484375,0.0,1346.8463134765625,0.755420446395874,1.0,0.0,3.0,1.0,0.0
18172140,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.906779408454895,0.19179168343544,0.1725731045007705,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.932989776134491,0.2065387219190597,0.1957950741052627,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9960296750068665,0.3091813623905182,0.1766325980424881,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8566619753837585,0.1619159430265426,0.1536972224712371,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8125835061073303,0.1366639733314514,0.6169029474258423,285.0649719238281,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2549133300781,285.0647888183594,1.0,0.2895908653736114,1.0,1.0,0.0,1.0,-1.5789824724197388,1.5789804458618164,2.040018443949521e-06,1.2139190435409546,0.9737682938575744,0.9737682938575744,0.0,32.91590118408203,40.0,33862.24609375,0.0,312.9644775390625,1.0,282.1358947753906,284.2378234863281,295.5090637207031,297.3036804199219,293.1499938964844,293.1499938964844,281.8500061035156,32647.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542565226554871,1.0,0.0,0.0,3.851136922836304,3.851160049438477,7.910000476840651e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7469.46142578125,0.0,1206.1112060546875,2371.396484375,0.0,1270.16162109375,0.7758140563964844,1.0,0.0,3.0,1.0,0.0
18172200,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.906779408454895,0.19179168343544,0.1725731045007705,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.932989776134491,0.2065387219190597,0.1957950741052627,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9960296750068665,0.3091813623905182,0.1766325980424881,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8566619753837585,0.1619159430265426,0.1536972224712371,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8125835061073303,0.1366639733314514,0.6169029474258423,285.0649719238281,284.95001220703125,295.57781982421875,292.54315185546875,295.574951171875,297.2549133300781,285.0647888183594,1.0,0.2895908653736114,1.0,1.0,0.0,1.0,-1.5789824724197388,1.5789804458618164,2.040018443949521e-06,1.2139190435409546,0.9737682938575744,0.9737682938575744,0.0,32.91590118408203,40.0,33862.24609375,0.0,312.9644775390625,1.0,282.1358947753906,284.2378234863281,295.5090637207031,297.3036804199219,293.1499938964844,293.1499938964844,281.8500061035156,32647.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542565226554871,1.0,0.0,0.0,3.851136922836304,3.851160049438477,7.910000476840651e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7469.46142578125,0.0,1206.1112060546875,2371.396484375,0.0,1270.16162109375,0.7758140563964844,1.0,0.0,3.0,1.0,0.0
18172260,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8985492587089539,0.1927138566970825,0.1736617684364318,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9225711226463318,0.2070792317390442,0.1965145021677017,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9978293776512146,0.3092747628688812,0.183828592300415,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8487548828125,0.1623689085245132,0.1542986184358596,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8033018112182617,0.1362300962209701,0.6157588362693787,284.8808898925781,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2460327148437,284.88299560546875,1.0,0.2924616038799286,1.0,1.0,0.0,1.0,-1.5891406536102295,1.5891386270523071,2.064643695121049e-06,1.2217833995819092,0.8565554618835449,0.8565554618835449,0.0,34.17311477661133,43.0,34804.73046875,0.0,321.2977905273437,1.0,281.86248779296875,284.0395812988281,295.6295471191406,297.53076171875,293.1499938964844,293.1499938964844,282.1499938964844,37506.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697268486022949,1.0,0.0,0.0,3.817760944366455,3.817784547805786,7.773488732709666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6980.88671875,0.0,1217.4595947265625,2371.396484375,0.0,1380.52734375,0.7740390300750732,1.0,0.0,3.0,1.0,0.0
18172320,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8985492587089539,0.1927138566970825,0.1736617684364318,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9225711226463318,0.2070792317390442,0.1965145021677017,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9978293776512146,0.3092747628688812,0.183828592300415,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8487548828125,0.1623689085245132,0.1542986184358596,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8033018112182617,0.1362300962209701,0.6157588362693787,284.8808898925781,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2460327148437,284.88299560546875,1.0,0.2924616038799286,1.0,1.0,0.0,1.0,-1.5891406536102295,1.5891386270523071,2.064643695121049e-06,1.2217833995819092,0.8565554618835449,0.8565554618835449,0.0,34.17311477661133,43.0,34804.73046875,0.0,321.2977905273437,1.0,281.86248779296875,284.0395812988281,295.6295471191406,297.53076171875,293.1499938964844,293.1499938964844,282.1499938964844,37506.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697268486022949,1.0,0.0,0.0,3.817760944366455,3.817784547805786,7.773488732709666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6980.88671875,0.0,1217.4595947265625,2371.396484375,0.0,1380.52734375,0.7740390300750732,1.0,0.0,3.0,1.0,0.0
18172380,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8876636624336243,0.1940416991710662,0.1746915578842163,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9092918038368224,0.2078839987516403,0.1971665024757385,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9990000128746032,0.3083677887916565,0.1927682161331176,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8386067748069763,0.1630255281925201,0.154845505952835,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7912207841873169,0.1358946114778518,0.61406409740448,285.0762634277344,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.23583984375,285.077880859375,1.0,0.2959523200988769,1.0,1.0,0.0,1.0,-1.6005125045776367,1.6005103588104248,2.092436261591501e-06,1.2305885553359983,1.0,1.0,0.0,35.85016632080078,46.0,34564.625,0.0,331.4800109863281,1.0,282.1364440917969,284.22802734375,295.573486328125,297.4040832519531,293.1499938964844,293.1499938964844,281.8500061035156,33089.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603787541389465,1.0,0.0,0.0,3.947456598281861,3.9474804401397705,8.310617545248533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7538.46630859375,0.0,1289.0836181640625,2371.396484375,0.0,1313.2078857421875,0.7929543852806091,1.0,0.0,3.0,1.0,0.0
18172440,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8876636624336243,0.1940416991710662,0.1746915578842163,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.9092918038368224,0.2078839987516403,0.1971665024757385,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9990000128746032,0.3083677887916565,0.1927682161331176,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8386067748069763,0.1630255281925201,0.154845505952835,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7912207841873169,0.1358946114778518,0.61406409740448,285.0762634277344,284.95001220703125,295.73455810546875,292.5996398925781,295.7319030761719,297.23583984375,285.077880859375,1.0,0.2959523200988769,1.0,1.0,0.0,1.0,-1.6005125045776367,1.6005103588104248,2.092436261591501e-06,1.2305885553359983,1.0,1.0,0.0,35.85016632080078,46.0,34564.625,0.0,331.4800109863281,1.0,282.1364440917969,284.22802734375,295.573486328125,297.4040832519531,293.1499938964844,293.1499938964844,281.8500061035156,33089.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603787541389465,1.0,0.0,0.0,3.947456598281861,3.9474804401397705,8.310617545248533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7538.46630859375,0.0,1289.0836181640625,2371.396484375,0.0,1313.2078857421875,0.7929543852806091,1.0,0.0,3.0,1.0,0.0
18172500,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8824546933174133,0.1946412175893783,0.1753737032413482,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.9032243490219116,0.2082653790712356,0.1976369470357895,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.3075198531150818,0.1972242444753646,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.833743691444397,0.16334268450737,0.1552373766899109,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.785325825214386,0.1357081234455108,0.6136351227760315,284.95782470703125,284.95001220703125,295.77215576171875,292.6121520996094,295.7695617675781,297.230224609375,284.9356994628906,1.0,0.2979106307029724,1.0,1.0,0.0,1.0,-1.6072019338607788,1.6071999073028564,2.1089263100293465e-06,1.235795021057129,0.9595739245414734,0.9595739245414734,0.0,36.77171325683594,46.0,35533.32421875,0.0,337.35516357421875,1.0,281.9097900390625,284.05914306640625,295.6649475097656,297.6245422363281,293.1499938964844,293.1499938964844,281.8500061035156,34221.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6695916652679443,1.0,0.0,0.0,3.985853672027588,3.9858782291412354,8.473078878523665e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7400.49560546875,0.0,1331.0364990234375,2371.396484375,0.0,1379.540771484375,0.800172746181488,1.0,0.0,3.0,1.0,0.0
18172560,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8757822513580322,0.194947674870491,0.17579086124897,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8960181474685669,0.2084269672632217,0.1979137510061264,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.3060711324214935,0.2023727148771286,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8277623057365417,0.1634841561317443,0.1554786264896392,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7782641649246216,0.1353568136692047,0.6125592589378357,284.8926086425781,284.95001220703125,295.8091125488281,292.6239929199219,295.8065795898437,297.2215270996094,284.8926086425781,1.0,0.2999506592750549,1.0,1.0,0.0,1.0,-1.6132144927978516,1.6132123470306396,2.1237906366877723e-06,1.2404512166976929,0.903945803642273,0.903945803642273,0.0,37.85761642456055,34.0,35631.32421875,0.0,343.3821716308594,1.0,281.8619689941406,284.0211181640625,295.6844787597656,297.626953125,293.1499938964844,293.1499938964844,281.54998779296875,36630.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765159964561462,1.0,0.0,0.0,3.944265365600586,3.9442899227142334,8.297186013805913e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7664.55908203125,0.0,1315.025634765625,2371.396484375,0.0,1430.5804443359375,0.7952831387519836,1.0,0.0,3.0,1.0,0.0
18172620,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.8788206577301025,0.1953565031290054,0.1761840879917144,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.898697018623352,0.2085352092981338,0.1980545967817306,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.9990000128746032,0.3034955859184265,0.2007161676883697,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.8300220966339111,0.1635811924934387,0.1556032598018646,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7786934971809387,0.1344505846500396,0.608678936958313,284.80108642578125,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2064514160156,284.8153381347656,1.0,0.2981608808040619,1.0,1.0,0.0,1.0,-1.607372760772705,1.6073706150054932,2.109149136231281e-06,1.2357547283172607,0.752436637878418,0.752436637878418,0.0,37.420711517333984,25.0,35695.43359375,0.0,339.2138671875,1.0,281.5647277832031,283.95953369140625,295.69805908203125,297.674560546875,293.1499938964844,293.1499938964844,281.8500061035156,44378.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910775303840637,1.0,0.0,0.0,3.5451455116271973,3.54516863822937,6.702961172777577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7052.95751953125,0.0,1062.3060302734375,2371.396484375,0.0,1541.0623779296875,0.7356349229812622,1.0,0.0,3.0,1.0,0.0
18172680,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.8788206577301025,0.1953565031290054,0.1761840879917144,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.898697018623352,0.2085352092981338,0.1980545967817306,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.9990000128746032,0.3034955859184265,0.2007161676883697,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.8300220966339111,0.1635811924934387,0.1556032598018646,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7786934971809387,0.1344505846500396,0.608678936958313,284.80108642578125,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2064514160156,284.8153381347656,1.0,0.2981608808040619,1.0,1.0,0.0,1.0,-1.607372760772705,1.6073706150054932,2.109149136231281e-06,1.2357547283172607,0.752436637878418,0.752436637878418,0.0,37.420711517333984,25.0,35695.43359375,0.0,339.2138671875,1.0,281.5647277832031,283.95953369140625,295.69805908203125,297.674560546875,293.1499938964844,293.1499938964844,281.8500061035156,44378.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910775303840637,1.0,0.0,0.0,3.5451455116271973,3.54516863822937,6.702961172777577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7052.95751953125,0.0,1062.3060302734375,2371.396484375,0.0,1541.0623779296875,0.7356349229812622,1.0,0.0,3.0,1.0,0.0
18172740,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8972131013870239,0.1967252641916275,0.1770801097154617,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9177013635635376,0.2093285918235778,0.1985159665346145,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9987674355506896,0.3052255809307098,0.1890032738447189,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8452023267745972,0.1642216891050338,0.1559599190950393,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7922526001930237,0.1340274959802627,0.605647623538971,284.9938049316406,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.21044921875,284.9913330078125,1.0,0.2931999564170837,1.0,1.0,0.0,1.0,-1.591729998588562,1.5917279720306396,2.0703555492218584e-06,1.2232638597488403,0.8690769076347351,0.8690769076347351,0.0,35.03277587890625,28.0,35114.26953125,0.0,324.89581298828125,1.0,281.8335266113281,284.1277770996094,295.6036682128906,297.4747314453125,293.1499938964844,293.1499938964844,282.1499938964844,34291.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739875078201294,1.0,0.0,0.0,3.659337282180786,3.659358978271485,7.141729838622268e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6979.6669921875,0.0,1070.8494873046875,2371.396484375,0.0,1411.827880859375,0.7439088225364685,1.0,0.0,3.0,1.0,0.0
18172800,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8972131013870239,0.1967252641916275,0.1770801097154617,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9177013635635376,0.2093285918235778,0.1985159665346145,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9987674355506896,0.3052255809307098,0.1890032738447189,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8452023267745972,0.1642216891050338,0.1559599190950393,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.7922526001930237,0.1340274959802627,0.605647623538971,284.9938049316406,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.21044921875,284.9913330078125,1.0,0.2931999564170837,1.0,1.0,0.0,1.0,-1.591729998588562,1.5917279720306396,2.0703555492218584e-06,1.2232638597488403,0.8690769076347351,0.8690769076347351,0.0,35.03277587890625,28.0,35114.26953125,0.0,324.89581298828125,1.0,281.8335266113281,284.1277770996094,295.6036682128906,297.4747314453125,293.1499938964844,293.1499938964844,282.1499938964844,34291.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739875078201294,1.0,0.0,0.0,3.659337282180786,3.659358978271485,7.141729838622268e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6979.6669921875,0.0,1070.8494873046875,2371.396484375,0.0,1411.827880859375,0.7439088225364685,1.0,0.0,3.0,1.0,0.0
18172860,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.9146474003791808,0.1987905800342559,0.1786989122629165,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.935909390449524,0.2108359187841415,0.199680358171463,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.9967420101165771,0.3106637895107269,0.1792120635509491,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.859286367893219,0.1655311286449432,0.15694460272789,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8045608401298523,0.1343462616205215,0.605770468711853,285.1329345703125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.23016357421875,285.13165283203125,1.0,0.2906199097633362,1.0,1.0,0.0,1.0,-1.5846372842788696,1.5846351385116575,2.052735680990736e-06,1.2174406051635742,1.0,1.0,0.0,33.373634338378906,31.0,34532.02734375,0.0,316.9368896484375,1.0,282.134521484375,284.2659912109375,295.6124267578125,297.4283447265625,293.1499938964844,293.1499938964844,281.8500061035156,31762.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570119857788086,1.0,0.0,0.0,3.873303651809693,3.873326539993286,8.001319997674727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7540.568359375,0.0,1217.0347900390625,2371.396484375,0.0,1289.431640625,0.7783207893371582,1.0,0.0,3.0,1.0,0.0
18172920,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.9146474003791808,0.1987905800342559,0.1786989122629165,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.935909390449524,0.2108359187841415,0.199680358171463,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.9967420101165771,0.3106637895107269,0.1792120635509491,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.859286367893219,0.1655311286449432,0.15694460272789,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8045608401298523,0.1343462616205215,0.605770468711853,285.1329345703125,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.23016357421875,285.13165283203125,1.0,0.2906199097633362,1.0,1.0,0.0,1.0,-1.5846372842788696,1.5846351385116575,2.052735680990736e-06,1.2174406051635742,1.0,1.0,0.0,33.373634338378906,31.0,34532.02734375,0.0,316.9368896484375,1.0,282.134521484375,284.2659912109375,295.6124267578125,297.4283447265625,293.1499938964844,293.1499938964844,281.8500061035156,31762.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570119857788086,1.0,0.0,0.0,3.873303651809693,3.873326539993286,8.001319997674727e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7540.568359375,0.0,1217.0347900390625,2371.396484375,0.0,1289.431640625,0.7783207893371582,1.0,0.0,3.0,1.0,0.0
18172980,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9278687238693236,0.2005175203084945,0.1804128587245941,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9484084844589232,0.212317556142807,0.2011585831642151,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9949129819869996,0.3164030313491821,0.1730474233627319,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8697080612182617,0.1669493615627288,0.1583158373832702,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8131405115127563,0.134951651096344,0.6084062457084656,284.9102478027344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2502136230469,284.90704345703125,1.0,0.2899124324321747,1.0,1.0,0.0,1.0,-1.5858772993087769,1.5858752727508545,2.055671075140708e-06,1.2183364629745483,0.917940616607666,0.917940616607666,0.0,32.52859878540039,34.0,35416.34375,0.0,315.2601623535156,1.0,281.8619384765625,284.0204467773437,295.7471923828125,297.6806640625,293.1499938964844,293.1499938964844,281.54998779296875,35413.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731701493263245,1.0,0.0,0.0,3.9255316257476807,3.92555570602417,8.218555649364134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7666.69140625,0.0,1289.3795166015625,2371.396484375,0.0,1405.793701171875,0.7907662987709045,1.0,0.0,3.0,1.0,0.0
18173040,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9278687238693236,0.2005175203084945,0.1804128587245941,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9484084844589232,0.212317556142807,0.2011585831642151,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9949129819869996,0.3164030313491821,0.1730474233627319,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8697080612182617,0.1669493615627288,0.1583158373832702,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8131405115127563,0.134951651096344,0.6084062457084656,284.9102478027344,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2502136230469,284.90704345703125,1.0,0.2899124324321747,1.0,1.0,0.0,1.0,-1.5858772993087769,1.5858752727508545,2.055671075140708e-06,1.2183364629745483,0.917940616607666,0.917940616607666,0.0,32.52859878540039,34.0,35416.34375,0.0,315.2601623535156,1.0,281.8619384765625,284.0204467773437,295.7471923828125,297.6806640625,293.1499938964844,293.1499938964844,281.54998779296875,35413.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731701493263245,1.0,0.0,0.0,3.9255316257476807,3.92555570602417,8.218555649364134e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7666.69140625,0.0,1289.3795166015625,2371.396484375,0.0,1405.793701171875,0.7907662987709045,1.0,0.0,3.0,1.0,0.0
18173100,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.9310294389724731,0.2011966407299041,0.1810520440340042,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.9512827396392822,0.2129388451576233,0.201765090227127,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.994516372680664,0.3188381791114807,0.1718776375055313,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8723576068878174,0.1675871163606643,0.1589269042015075,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.8150177001953125,0.1352218985557556,0.609619677066803,284.79052734375,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.25738525390625,284.7736511230469,1.0,0.2901338338851928,1.0,1.0,0.0,1.0,-1.588157296180725,1.5881551504135132,2.0612201296899e-06,1.220111608505249,0.8087304830551147,0.8087304830551147,0.0,32.41477584838867,34.0,36025.09765625,0.0,316.0620422363281,1.0,281.6168518066406,283.8743896484375,295.7880249023437,297.8180847167969,293.1499938964844,293.1499938964844,281.54998779296875,39332.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846683025360107,1.0,0.0,0.0,3.830955982208252,3.83098030090332,7.827316039765719e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7451.759765625,0.0,1242.428955078125,2371.396484375,0.0,1491.9224853515625,0.7765348553657532,1.0,0.0,3.0,1.0,0.0
18173160,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.932365655899048,0.2018929272890091,0.1816343516111374,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80059814453125,0.9524215459823608,0.213570162653923,0.2023302912712097,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.9944791197776794,0.3209770619869232,0.1717700958251953,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8735887408256531,0.1682417243719101,0.1595167815685272,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.8156394958496094,0.1355079859495163,0.6107880473136902,284.8013000488281,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2629699707031,284.81591796875,1.0,0.2906888127326965,1.0,1.0,0.0,1.0,-1.591515302658081,1.5915131568908691,2.069434003715287e-06,1.2227470874786377,0.7589399814605713,0.7589399814605713,0.0,32.466209411621094,52.0,35640.22265625,0.0,317.8399353027344,1.0,281.5650634765625,283.94354248046875,295.7541809082031,297.7283935546875,293.1499938964844,293.1499938964844,281.8500061035156,43692.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891530752182007,1.0,0.0,0.0,3.563023805618286,3.563046932220459,6.770737854822073e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7061.06640625,0.0,1070.17431640625,2371.396484375,0.0,1526.225341796875,0.7376886010169983,1.0,0.0,3.0,1.0,0.0
18173220,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9115206003189088,0.2045184522867202,0.1837440878152847,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9307124018669128,0.2158002704381942,0.2042402029037475,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9984935522079468,0.3237560987472534,0.1873140633106231,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8567120432853699,0.1703588962554931,0.1613664776086807,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7989518642425537,0.1367555111646652,0.6158542633056641,285.0293273925781,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2739562988281,285.0308532714844,1.0,0.2989333570003509,1.0,1.0,0.0,1.0,-1.6232861280441284,1.6232839822769165,2.148166686311015e-06,1.247673273086548,0.90864759683609,0.90864759683609,0.0,35.37675476074219,70.0,35840.7109375,0.0,341.69549560546875,1.0,281.833984375,284.13775634765625,295.6533203125,297.5469970703125,293.1499938964844,293.1499938964844,282.1499938964844,33235.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752358675003052,1.0,0.0,0.0,3.7164459228515625,3.71646785736084,7.366381282736256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7028.53857421875,0.0,1105.5101318359375,2371.396484375,0.0,1421.070068359375,0.7529105544090271,1.0,0.0,3.0,1.0,0.0
18173280,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9115206003189088,0.2045184522867202,0.1837440878152847,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9307124018669128,0.2158002704381942,0.2042402029037475,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9984935522079468,0.3237560987472534,0.1873140633106231,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8567120432853699,0.1703588962554931,0.1613664776086807,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7989518642425537,0.1367555111646652,0.6158542633056641,285.0293273925781,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2739562988281,285.0308532714844,1.0,0.2989333570003509,1.0,1.0,0.0,1.0,-1.6232861280441284,1.6232839822769165,2.148166686311015e-06,1.247673273086548,0.90864759683609,0.90864759683609,0.0,35.37675476074219,70.0,35840.7109375,0.0,341.69549560546875,1.0,281.833984375,284.13775634765625,295.6533203125,297.5469970703125,293.1499938964844,293.1499938964844,282.1499938964844,33235.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752358675003052,1.0,0.0,0.0,3.7164459228515625,3.71646785736084,7.366381282736256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7028.53857421875,0.0,1105.5101318359375,2371.396484375,0.0,1421.070068359375,0.7529105544090271,1.0,0.0,3.0,1.0,0.0
