time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173340,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8770638704299927,0.2077623903751373,0.1867256164550781,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.8926205635070801,0.2186748832464218,0.2070167660713195,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.3220105767250061,0.2141045928001403,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.8270501494407654,0.1730466485023498,0.1639836430549621,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.7684338092803955,0.1384372264146804,0.6239356398582458,285.2356872558594,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.270751953125,285.2423400878906,1.0,0.3129690885543823,1.0,1.0,0.0,1.0,-1.675199031829834,1.675196647644043,2.2811072994954884e-06,1.2886344194412231,1.0,1.0,0.0,41.49264907836914,73.0,36111.4375,0.0,386.44287109375,1.0,282.1352844238281,284.335205078125,295.6625366210937,297.5406188964844,293.1499938964844,293.1499938964844,281.8500061035156,32453.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665229082107544,1.0,0.0,0.0,3.915115594863892,3.915138959884644,8.17499937966204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7656.6982421875,0.0,1256.890869140625,2371.396484375,0.0,1347.901611328125,0.7863943576812744,1.0,0.0,3.0,1.0,0.0
18173400,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.8770638704299927,0.2077623903751373,0.1867256164550781,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352294921875,0.8926205635070801,0.2186748832464218,0.2070167660713195,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.9990000128746032,0.3220105767250061,0.2141045928001403,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.8270501494407654,0.1730466485023498,0.1639836430549621,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.7684338092803955,0.1384372264146804,0.6239356398582458,285.2356872558594,284.95001220703125,296.2299194335937,292.695068359375,296.2283935546875,297.270751953125,285.2423400878906,1.0,0.3129690885543823,1.0,1.0,0.0,1.0,-1.675199031829834,1.675196647644043,2.2811072994954884e-06,1.2886344194412231,1.0,1.0,0.0,41.49264907836914,73.0,36111.4375,0.0,386.44287109375,1.0,282.1352844238281,284.335205078125,295.6625366210937,297.5406188964844,293.1499938964844,293.1499938964844,281.8500061035156,32453.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665229082107544,1.0,0.0,0.0,3.915115594863892,3.915138959884644,8.17499937966204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7656.6982421875,0.0,1256.890869140625,2371.396484375,0.0,1347.901611328125,0.7863943576812744,1.0,0.0,3.0,1.0,0.0
18173460,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8426231741905212,0.21033775806427,0.1895864158868789,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8562807440757751,0.2211962342262268,0.2098759412765503,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9740038514137268,0.3173112869262695,0.2230176925659179,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7950465083122253,0.1754816025495529,0.1667207479476928,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7383022308349609,0.1398379951715469,0.6322402358055115,285.060302734375,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2622985839844,285.0549011230469,1.0,0.3247091770172119,1.0,1.0,0.0,1.0,-1.7044086456298828,1.7044062614440918,2.3583743313793093e-06,1.3118964433670044,1.0,1.0,0.0,49.2025032043457,76.0,37618.0625,0.0,425.5624084472656,1.0,281.8614196777344,284.1094055175781,295.7861328125,297.8240966796875,293.1499938964844,293.1499938964844,281.54998779296875,34029.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893255710601807,1.0,0.0,0.0,4.008021354675293,4.00804615020752,8.567589020458399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7838.12744140625,0.0,1348.64990234375,2371.396484375,0.0,1527.5521240234375,0.8043763041496277,1.0,0.0,3.0,1.0,0.0
18173520,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8426231741905212,0.21033775806427,0.1895864158868789,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8562807440757751,0.2211962342262268,0.2098759412765503,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9740038514137268,0.3173112869262695,0.2230176925659179,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7950465083122253,0.1754816025495529,0.1667207479476928,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.7383022308349609,0.1398379951715469,0.6322402358055115,285.060302734375,284.95001220703125,296.2738647460937,292.6896057128906,296.2724609375,297.2622985839844,285.0549011230469,1.0,0.3247091770172119,1.0,1.0,0.0,1.0,-1.7044086456298828,1.7044062614440918,2.3583743313793093e-06,1.3118964433670044,1.0,1.0,0.0,49.2025032043457,76.0,37618.0625,0.0,425.5624084472656,1.0,281.8614196777344,284.1094055175781,295.7861328125,297.8240966796875,293.1499938964844,293.1499938964844,281.54998779296875,34029.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893255710601807,1.0,0.0,0.0,4.008021354675293,4.00804615020752,8.567589020458399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7838.12744140625,0.0,1348.64990234375,2371.396484375,0.0,1527.5521240234375,0.8043763041496277,1.0,0.0,3.0,1.0,0.0
18173580,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8169093132019043,0.2119607478380203,0.1914628148078918,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8297933340072632,0.2229863554239273,0.2119826823472976,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9340129494667052,0.3147779405117035,0.2211304455995559,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.769391655921936,0.17732635140419,0.1688563376665115,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7156783938407898,0.1407367289066314,0.6380383968353271,284.8518371582031,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2633972167969,284.8534240722656,1.0,0.3341109752655029,1.0,1.0,0.0,1.0,-1.7180969715118408,1.7180944681167605,2.3951547518663574e-06,1.3228154182434082,0.8844438791275024,0.8844438791275024,0.0,56.69330978393555,64.0,38555.88671875,0.0,455.0723876953125,1.0,281.5624084472656,283.89178466796875,295.77593994140625,297.8949890136719,293.1499938964844,293.1499938964844,281.8500061035156,37874.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123650312423706,1.0,0.0,0.0,3.9532625675201416,3.9532876014709473,8.335081815857848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7223.9287109375,0.0,1332.77099609375,2371.396484375,0.0,1709.6683349609375,0.7979389429092407,1.0,0.0,3.0,1.0,0.0
18173640,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8169093132019043,0.2119607478380203,0.1914628148078918,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8297933340072632,0.2229863554239273,0.2119826823472976,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9340129494667052,0.3147779405117035,0.2211304455995559,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.769391655921936,0.17732635140419,0.1688563376665115,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7156783938407898,0.1407367289066314,0.6380383968353271,284.8518371582031,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2633972167969,284.8534240722656,1.0,0.3341109752655029,1.0,1.0,0.0,1.0,-1.7180969715118408,1.7180944681167605,2.3951547518663574e-06,1.3228154182434082,0.8844438791275024,0.8844438791275024,0.0,56.69330978393555,64.0,38555.88671875,0.0,455.0723876953125,1.0,281.5624084472656,283.89178466796875,295.77593994140625,297.8949890136719,293.1499938964844,293.1499938964844,281.8500061035156,37874.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123650312423706,1.0,0.0,0.0,3.9532625675201416,3.9532876014709473,8.335081815857848e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7223.9287109375,0.0,1332.77099609375,2371.396484375,0.0,1709.6683349609375,0.7979389429092407,1.0,0.0,3.0,1.0,0.0
18173700,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8130825757980347,0.2130426466464996,0.1922922879457473,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8260109424591064,0.2240457236766815,0.2128987461328506,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9263736009597778,0.3144793510437011,0.2206701189279556,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7659275531768799,0.1783777028322219,0.1697932630777359,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7120562195777893,0.141296848654747,0.6403645873069763,284.9937438964844,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2655029296875,285.01385498046875,1.0,0.3360121846199035,1.0,1.0,0.0,1.0,-1.723556399345398,1.723554015159607,2.40982762989006e-06,1.327094793319702,0.9652493000030518,0.9652493000030518,0.0,58.23529052734375,64.0,37913.94921875,0.0,462.8929138183594,1.0,281.78912353515625,284.06494140625,295.6678161621094,297.65966796875,293.1499938964844,293.1499938964844,281.8500061035156,35696.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063213586807251,1.0,0.0,0.0,3.95483922958374,3.954863786697388,8.341731927430374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7385.92138671875,0.0,1316.464111328125,2371.396484375,0.0,1660.99267578125,0.7981982231140137,1.0,0.0,3.0,1.0,0.0
18173760,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8157504796981812,0.2145191431045532,0.1934599578380584,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8284724950790405,0.2254127264022827,0.2140532582998275,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9279761910438538,0.3148837983608246,0.2207280993461609,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7686833739280701,0.1796859055757522,0.1709124594926834,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.7141642570495605,0.1420884579420089,0.6433988809585571,285.05340576171875,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.27117919921875,285.0557556152344,1.0,0.3367047309875488,1.0,1.0,0.0,1.0,-1.7313987016677856,1.731396198272705,2.430994982205448e-06,1.3332372903823853,1.0,1.0,0.0,58.088287353515625,52.0,38054.21875,0.0,467.2460021972656,1.0,281.83770751953125,284.0946044921875,295.64215087890625,297.659912109375,293.1499938964844,293.1499938964844,281.54998779296875,34330.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020566463470459,1.0,0.0,0.0,4.025938510894775,4.025963306427002,8.644359468235052e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7796.7138671875,0.0,1366.78564453125,2371.396484375,0.0,1627.021728515625,0.8078460097312927,1.0,0.0,3.0,1.0,0.0
18173820,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8314700126647949,0.2169270366430282,0.1956648081541061,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8442782163619995,0.2278498709201812,0.2163247168064117,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.946523368358612,0.3154843747615814,0.2211182713508606,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.785196840763092,0.1820948272943496,0.1731290370225906,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7276660799980164,0.1435672044754028,0.6495938897132874,284.8789978027344,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2772827148437,284.8800354003906,1.0,0.3351949453353882,1.0,1.0,0.0,1.0,-1.747343897819519,1.7473413944244385,2.474499297022703e-06,1.3458179235458374,0.9054702520370485,0.9054702520370485,0.0,54.85581588745117,40.0,39022.90625,0.0,467.46917724609375,1.0,281.5609741210937,283.8992614746094,295.7007141113281,297.8179931640625,293.1499938964844,293.1499938964844,281.25,37351.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147532105445862,1.0,0.0,0.0,3.987329244613648,3.987354516983032,8.47935382353171e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7905.8662109375,0.0,1357.89013671875,2371.396484375,0.0,1729.07080078125,0.8035510778427124,1.0,0.0,3.0,1.0,0.0
18173880,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8314700126647949,0.2169270366430282,0.1956648081541061,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8442782163619995,0.2278498709201812,0.2163247168064117,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.946523368358612,0.3154843747615814,0.2211182713508606,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.785196840763092,0.1820948272943496,0.1731290370225906,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7276660799980164,0.1435672044754028,0.6495938897132874,284.8789978027344,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2772827148437,284.8800354003906,1.0,0.3351949453353882,1.0,1.0,0.0,1.0,-1.747343897819519,1.7473413944244385,2.474499297022703e-06,1.3458179235458374,0.9054702520370485,0.9054702520370485,0.0,54.85581588745117,40.0,39022.90625,0.0,467.46917724609375,1.0,281.5609741210937,283.8992614746094,295.7007141113281,297.8179931640625,293.1499938964844,293.1499938964844,281.25,37351.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147532105445862,1.0,0.0,0.0,3.987329244613648,3.987354516983032,8.47935382353171e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7905.8662109375,0.0,1357.89013671875,2371.396484375,0.0,1729.07080078125,0.8035510778427124,1.0,0.0,3.0,1.0,0.0
18173940,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8601961731910706,0.2190419286489486,0.1973110288381576,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8743424415588379,0.2300829887390136,0.2181777507066726,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9787641763687134,0.3159364759922027,0.2212161272764206,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8146713376045227,0.1843565702438354,0.1750105023384094,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.7521354556083679,0.1449566930532455,0.65460604429245,284.8150939941406,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2799377441406,284.8287353515625,1.0,0.3306954205036163,1.0,1.0,0.0,1.0,-1.759940505027771,1.7599380016326904,2.5091678708122345e-06,1.3557311296463013,0.770005464553833,0.770005464553833,0.0,49.03844451904297,28.0,39245.65234375,0.0,457.8505859375,1.0,281.2642517089844,283.8558044433594,295.67999267578125,297.8282165527344,293.1499938964844,293.1499938964844,281.54998779296875,43634.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266866564750671,1.0,0.0,0.0,3.604956150054932,3.604979515075684,6.931041411917249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7257.76953125,0.0,1100.3321533203125,2371.396484375,0.0,1827.384521484375,0.7452693581581116,1.0,0.0,3.0,1.0,0.0
18174000,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.8601961731910706,0.2190419286489486,0.1973110288381576,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8743424415588379,0.2300829887390136,0.2181777507066726,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.9787641763687134,0.3159364759922027,0.2212161272764206,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124694824219,0.8146713376045227,0.1843565702438354,0.1750105023384094,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.7521354556083679,0.1449566930532455,0.65460604429245,284.8150939941406,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2799377441406,284.8287353515625,1.0,0.3306954205036163,1.0,1.0,0.0,1.0,-1.759940505027771,1.7599380016326904,2.5091678708122345e-06,1.3557311296463013,0.770005464553833,0.770005464553833,0.0,49.03844451904297,28.0,39245.65234375,0.0,457.8505859375,1.0,281.2642517089844,283.8558044433594,295.67999267578125,297.8282165527344,293.1499938964844,293.1499938964844,281.54998779296875,43634.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266866564750671,1.0,0.0,0.0,3.604956150054932,3.604979515075684,6.931041411917249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7257.76953125,0.0,1100.3321533203125,2371.396484375,0.0,1827.384521484375,0.7452693581581116,1.0,0.0,3.0,1.0,0.0
18174060,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8889538049697876,0.2222914397716522,0.1998069584369659,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9036802053451538,0.2331765592098236,0.2207130044698715,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.3197991251945495,0.2202373445034027,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8402712941169739,0.1873302310705185,0.1774731874465942,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7765158414840698,0.1469505280256271,0.6620208621025085,284.9983215332031,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.2942810058594,284.9892578125,1.0,0.3231964409351349,1.0,1.0,0.0,1.0,-1.7401700019836426,1.740167498588562,2.456406491546659e-06,1.3413721323013306,0.8897093534469604,0.8897093534469604,0.0,44.236759185791016,25.0,38508.76171875,0.0,440.6536560058594,1.0,281.5345153808594,284.0059509277344,295.570068359375,297.6198425292969,293.1499938964844,293.1499938964844,281.8500061035156,34119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119319438934326,1.0,0.0,0.0,3.735621213912964,3.73564338684082,7.44259182283713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7170.36083984375,0.0,1126.844970703125,2371.396484375,0.0,1706.1602783203125,0.7569242119789124,1.0,0.0,3.0,1.0,0.0
18174120,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8889538049697876,0.2222914397716522,0.1998069584369659,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9036802053451538,0.2331765592098236,0.2207130044698715,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9990000128746032,0.3197991251945495,0.2202373445034027,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8402712941169739,0.1873302310705185,0.1774731874465942,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7765158414840698,0.1469505280256271,0.6620208621025085,284.9983215332031,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.2942810058594,284.9892578125,1.0,0.3231964409351349,1.0,1.0,0.0,1.0,-1.7401700019836426,1.740167498588562,2.456406491546659e-06,1.3413721323013306,0.8897093534469604,0.8897093534469604,0.0,44.236759185791016,25.0,38508.76171875,0.0,440.6536560058594,1.0,281.5345153808594,284.0059509277344,295.570068359375,297.6198425292969,293.1499938964844,293.1499938964844,281.8500061035156,34119.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119319438934326,1.0,0.0,0.0,3.735621213912964,3.73564338684082,7.44259182283713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7170.36083984375,0.0,1126.844970703125,2371.396484375,0.0,1706.1602783203125,0.7569242119789124,1.0,0.0,3.0,1.0,0.0
18174180,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.9540446996688844,0.2259909361600875,0.2027628868818283,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.9694957733154296,0.2367751896381378,0.2237119376659393,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.9975920915603638,0.3300459086894989,0.1827230602502823,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8957859873771667,0.1907685250043869,0.1803305447101593,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8272678256034851,0.1494235843420028,0.6712144017219543,285.13153076171875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.31939697265625,285.1304931640625,1.0,0.3176759481430053,1.0,1.0,0.0,1.0,-1.7532553672790527,1.7532528638839722,2.4908740670070983e-06,1.350580811500549,1.0,1.0,0.0,37.42758560180664,45.0,37986.546875,0.0,419.10064697265625,1.0,281.8347473144531,284.1515808105469,295.5465393066406,297.53961181640625,293.1499938964844,293.1499938964844,281.54998779296875,32526.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978477239608765,1.0,0.0,0.0,3.9184160232543945,3.9184396266937256,8.188788456209295e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7757.3525390625,0.0,1260.2171630859375,2371.396484375,0.0,1593.809326171875,0.7869395017623901,1.0,0.0,3.0,1.0,0.0
18174240,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.9540446996688844,0.2259909361600875,0.2027628868818283,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.9694957733154296,0.2367751896381378,0.2237119376659393,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13153076171875,0.9975920915603638,0.3300459086894989,0.1827230602502823,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.8957859873771667,0.1907685250043869,0.1803305447101593,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.8272678256034851,0.1494235843420028,0.6712144017219543,285.13153076171875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.31939697265625,285.1304931640625,1.0,0.3176759481430053,1.0,1.0,0.0,1.0,-1.7532553672790527,1.7532528638839722,2.4908740670070983e-06,1.350580811500549,1.0,1.0,0.0,37.42758560180664,45.0,37986.546875,0.0,419.10064697265625,1.0,281.8347473144531,284.1515808105469,295.5465393066406,297.53961181640625,293.1499938964844,293.1499938964844,281.54998779296875,32526.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978477239608765,1.0,0.0,0.0,3.9184160232543945,3.9184396266937256,8.188788456209295e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7757.3525390625,0.0,1260.2171630859375,2371.396484375,0.0,1593.809326171875,0.7869395017623901,1.0,0.0,3.0,1.0,0.0
18174300,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9640512466430664,0.2276007980108261,0.2043321579694748,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.978493869304657,0.2384536564350128,0.2253661304712295,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9963768124580384,0.336378812789917,0.1778488755226135,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9053604006767272,0.1924027502536773,0.1819208264350891,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.835094153881073,0.1506534814834594,0.6767670512199402,284.9976501464844,284.95001220703125,296.49285888671875,292.5892333984375,296.4919738769531,297.33843994140625,284.97637939453125,1.0,0.3185554146766662,1.0,1.0,0.0,1.0,-1.7598309516906738,1.7598284482955933,2.5087153971981024e-06,1.3555282354354858,0.987028181552887,0.987028181552887,0.0,36.84810256958008,45.0,38918.53125,0.0,421.2625122070313,1.0,281.6098327636719,283.9737854003906,295.6285705566406,297.7547302246094,293.1499938964844,293.1499938964844,281.54998779296875,33469.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064979076385498,1.0,0.0,0.0,3.969181060791016,3.969205379486084,8.402342928093276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7613.02392578125,0.0,1310.608154296875,2371.396484375,0.0,1662.4061279296875,0.7968762516975403,1.0,0.0,3.0,1.0,0.0
18174360,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9621900916099548,0.2288637310266494,0.2056042402982711,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9768906831741332,0.2398850470781326,0.2268279045820236,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.9970664381980896,0.3412640690803528,0.1804806739091873,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9041099548339844,0.1938376575708389,0.1833692491054535,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8340136408805847,0.1517499536275863,0.6820030212402344,284.9241027832031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3536376953125,284.92333984375,1.0,0.3215316236019134,1.0,1.0,0.0,1.0,-1.774290919303894,1.7742884159088137,2.548744760133559e-06,1.366811990737915,0.9377548694610596,0.9377548694610596,0.0,37.55226516723633,65.0,39127.5703125,0.0,432.031494140625,1.0,281.5618591308594,283.9208374023437,295.635009765625,297.7490539550781,293.1499938964844,293.1499938964844,281.25,35364.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135642766952515,1.0,0.0,0.0,3.96621036529541,3.9662349224090576,8.389769732275454e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7898.10693359375,0.0,1323.4835205078125,2371.396484375,0.0,1719.399658203125,0.7980067729949951,1.0,0.0,3.0,1.0,0.0
18174420,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9321004152297974,0.2312023937702179,0.2078554481267929,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.949120819568634,0.242567241191864,0.2295285761356353,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9990000128746032,0.345228910446167,0.2011609226465225,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8790948390960693,0.196549117565155,0.1860982030630111,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8128108382225037,0.1537704765796661,0.691937267780304,284.83502197265625,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3603515625,284.8468017578125,1.0,0.3328792750835418,1.0,1.0,0.0,1.0,-1.820259928703308,1.820257306098938,2.6787192837218754e-06,1.402815580368042,0.80846107006073,0.80846107006073,0.0,42.08401107788086,85.0,40146.33984375,0.0,474.4524841308594,1.0,281.2637634277344,283.83319091796875,295.6219482421875,297.8031921386719,293.1499938964844,293.1499938964844,281.54998779296875,41065.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306159734725952,1.0,0.0,0.0,3.721682548522949,3.7217063903808594,7.387155278593127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7294.21923828125,0.0,1169.2109375,2371.396484375,0.0,1860.2327880859373,0.7619752287864685,1.0,0.0,3.0,1.0,0.0
18174480,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.9321004152297974,0.2312023937702179,0.2078554481267929,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344116210937,0.949120819568634,0.242567241191864,0.2295285761356353,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9990000128746032,0.345228910446167,0.2011609226465225,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.8790948390960693,0.196549117565155,0.1860982030630111,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.8128108382225037,0.1537704765796661,0.691937267780304,284.83502197265625,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3603515625,284.8468017578125,1.0,0.3328792750835418,1.0,1.0,0.0,1.0,-1.820259928703308,1.820257306098938,2.6787192837218754e-06,1.402815580368042,0.80846107006073,0.80846107006073,0.0,42.08401107788086,85.0,40146.33984375,0.0,474.4524841308594,1.0,281.2637634277344,283.83319091796875,295.6219482421875,297.8031921386719,293.1499938964844,293.1499938964844,281.54998779296875,41065.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306159734725952,1.0,0.0,0.0,3.721682548522949,3.7217063903808594,7.387155278593127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7294.21923828125,0.0,1169.2109375,2371.396484375,0.0,1860.2327880859373,0.7619752287864685,1.0,0.0,3.0,1.0,0.0
18174540,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8884657025337219,0.2347584068775177,0.2109593898057937,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9029881358146667,0.246140256524086,0.2328899800777435,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.342908501625061,0.2329028695821762,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8426697254180908,0.1999837607145309,0.1893802881240844,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7777921557426453,0.156223252415657,0.7034865021705627,285.07000732421875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3485107421875,285.07281494140625,1.0,0.3499252796173095,1.0,1.0,0.0,1.0,-1.883938789367676,1.8839359283447263,2.8650972581090173e-06,1.4526638984680176,0.985910713672638,0.985910713672638,0.0,50.31545639038086,103.0,40658.4375,0.0,542.8453369140625,1.0,281.536376953125,284.0348205566406,295.5128173828125,297.6339416503906,293.1499938964844,293.1499938964844,281.25,32909.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722115159034729,1.0,0.0,0.0,3.886835813522339,3.886859178543091,8.057326681409904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7936.43310546875,0.0,1237.2080078125,2371.396484375,0.0,1789.45947265625,0.782291829586029,1.0,0.0,3.0,1.0,0.0
18174600,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8884657025337219,0.2347584068775177,0.2109593898057937,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9029881358146667,0.246140256524086,0.2328899800777435,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.9990000128746032,0.342908501625061,0.2329028695821762,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8426697254180908,0.1999837607145309,0.1893802881240844,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7777921557426453,0.156223252415657,0.7034865021705627,285.07000732421875,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3485107421875,285.07281494140625,1.0,0.3499252796173095,1.0,1.0,0.0,1.0,-1.883938789367676,1.8839359283447263,2.8650972581090173e-06,1.4526638984680176,0.985910713672638,0.985910713672638,0.0,50.31545639038086,103.0,40658.4375,0.0,542.8453369140625,1.0,281.536376953125,284.0348205566406,295.5128173828125,297.6339416503906,293.1499938964844,293.1499938964844,281.25,32909.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722115159034729,1.0,0.0,0.0,3.886835813522339,3.886859178543091,8.057326681409904e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7936.43310546875,0.0,1237.2080078125,2371.396484375,0.0,1789.45947265625,0.782291829586029,1.0,0.0,3.0,1.0,0.0
18174660,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8329885601997375,0.2376832515001297,0.2144073098897934,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8454696536064148,0.2493762522935867,0.2367069274187088,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9416131973266602,0.337809681892395,0.2375870198011398,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7915545105934143,0.203141376376152,0.1930929124355316,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7304604649543762,0.1583804041147232,0.7165119647979736,284.906005859375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.33282470703125,284.9070129394531,1.0,0.3686167299747467,1.0,1.0,0.0,1.0,-1.9184376001358032,1.9184346199035645,2.969651632156456e-06,1.4800372123718262,0.8939441442489624,0.8939441442489624,0.0,65.2489242553711,91.0,42001.6484375,0.0,615.9335327148438,1.0,281.2619934082031,283.8396911621094,295.5783996582031,297.8350524902344,293.1499938964844,293.1499938964844,281.54998779296875,36476.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404181361198425,1.0,0.0,0.0,3.893894910812378,3.893918991088867,8.086619232017256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7398.83056640625,0.0,1271.4736328125,2371.396484375,0.0,1943.1444091796875,0.7864494919776917,1.0,0.0,3.0,1.0,0.0
18174720,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8329885601997375,0.2376832515001297,0.2144073098897934,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8454696536064148,0.2493762522935867,0.2367069274187088,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9416131973266602,0.337809681892395,0.2375870198011398,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7915545105934143,0.203141376376152,0.1930929124355316,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7304604649543762,0.1583804041147232,0.7165119647979736,284.906005859375,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.33282470703125,284.9070129394531,1.0,0.3686167299747467,1.0,1.0,0.0,1.0,-1.9184376001358032,1.9184346199035645,2.969651632156456e-06,1.4800372123718262,0.8939441442489624,0.8939441442489624,0.0,65.2489242553711,91.0,42001.6484375,0.0,615.9335327148438,1.0,281.2619934082031,283.8396911621094,295.5783996582031,297.8350524902344,293.1499938964844,293.1499938964844,281.54998779296875,36476.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404181361198425,1.0,0.0,0.0,3.893894910812378,3.893918991088867,8.086619232017256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7398.83056640625,0.0,1271.4736328125,2371.396484375,0.0,1943.1444091796875,0.7864494919776917,1.0,0.0,3.0,1.0,0.0
18174780,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8174693584442139,0.241010695695877,0.2173744291067123,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8297227621078491,0.2528973221778869,0.2400848716497421,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9135140776634216,0.3371593952178955,0.2365489453077316,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7762341499328613,0.2065238803625106,0.1963771134614944,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7172009944915771,0.1607290804386139,0.7275946140289307,285.0879211425781,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33953857421875,285.0899658203125,1.0,0.3773062825202942,1.0,1.0,0.0,1.0,-1.9420403242111208,1.9420373439788816,3.042085836568731e-06,1.498533010482788,1.0,1.0,0.0,72.32543182373047,79.0,41601.93359375,0.0,657.0343017578125,1.0,281.53778076171875,284.0203552246094,295.4736022949219,297.65460205078125,293.1499938964844,293.1499938964844,281.25,33894.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349662780761719,1.0,0.0,0.0,4.001553535461426,4.001577854156494,8.539959139852726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8005.8984375,0.0,1341.9293212890625,2371.396484375,0.0,1896.863037109375,0.8030125498771667,1.0,0.0,3.0,1.0,0.0
18174840,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.8174693584442139,0.241010695695877,0.2173744291067123,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8297227621078491,0.2528973221778869,0.2400848716497421,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9135140776634216,0.3371593952178955,0.2365489453077316,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.7762341499328613,0.2065238803625106,0.1963771134614944,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7172009944915771,0.1607290804386139,0.7275946140289307,285.0879211425781,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33953857421875,285.0899658203125,1.0,0.3773062825202942,1.0,1.0,0.0,1.0,-1.9420403242111208,1.9420373439788816,3.042085836568731e-06,1.498533010482788,1.0,1.0,0.0,72.32543182373047,79.0,41601.93359375,0.0,657.0343017578125,1.0,281.53778076171875,284.0203552246094,295.4736022949219,297.65460205078125,293.1499938964844,293.1499938964844,281.25,33894.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349662780761719,1.0,0.0,0.0,4.001553535461426,4.001577854156494,8.539959139852726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8005.8984375,0.0,1341.9293212890625,2371.396484375,0.0,1896.863037109375,0.8030125498771667,1.0,0.0,3.0,1.0,0.0
18174900,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8184542059898376,0.2426369041204452,0.2189654260873794,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8307116627693176,0.2546681761741638,0.2418460249900818,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9126505851745604,0.337524265050888,0.2367775738239288,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7775763273239136,0.2082346677780151,0.1980658918619156,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7181907892227173,0.1619406938552856,0.7332821488380432,284.96929931640625,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3437805175781,284.9525451660156,1.0,0.379397302865982,1.0,1.0,0.0,1.0,-1.955199837684632,1.955196738243103,3.0828987291897647e-06,1.5088441371917725,0.9826430678367616,0.9826430678367616,0.0,72.98531341552734,79.0,42674.87109375,0.0,669.4149169921875,1.0,281.3086853027344,283.8577575683594,295.5291442871094,297.8456420898437,293.1499938964844,293.1499938964844,281.25,34557.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442775368690491,1.0,0.0,0.0,4.030334949493408,4.030359745025635,8.663249673190876e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7848.185546875,0.0,1372.5269775390625,2371.396484375,0.0,1976.152099609375,0.8086708188056946,1.0,0.0,3.0,1.0,0.0
18174960,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8219107985496521,0.2439494878053665,0.2202227711677551,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8343309164047241,0.2562167346477508,0.2433602958917617,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9155778288841248,0.337794154882431,0.2369519025087356,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7816071510314941,0.2097637802362442,0.199548527598381,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.721466600894928,0.1630117297172546,0.7381980419158936,284.91021728515625,284.95001220703125,296.6322631835937,292.4577331542969,296.6315612792969,297.3436889648437,284.9101257324219,1.0,0.3802715539932251,1.0,1.0,0.0,1.0,-1.966423869132996,1.9664207696914675,3.117970891253208e-06,1.5176525115966797,0.9363638758659364,0.9363638758659364,0.0,72.54297637939453,67.0,42810.08203125,0.0,676.7236328125,1.0,281.2613830566406,283.8144226074219,295.5189208984375,297.817626953125,293.1499938964844,293.1499938964844,280.95001220703125,36212.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509434223175049,1.0,0.0,0.0,4.008856296539307,4.008881092071533,8.571157650294481e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8145.94140625,0.0,1367.3145751953125,2371.396484375,0.0,2033.618408203125,0.8063466548919678,1.0,0.0,3.0,1.0,0.0
18175020,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.836361825466156,0.2464331686496734,0.2222987115383148,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8496267795562744,0.2591721713542938,0.2460011541843414,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9328063726425172,0.3385778665542602,0.2373002916574478,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7977615594863892,0.2127015143632888,0.2021736949682235,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7345247864723206,0.1650540828704834,0.7466425895690918,284.8254699707031,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3418273925781,284.83526611328125,1.0,0.3792230784893036,1.0,1.0,0.0,1.0,-1.9858018159866333,1.985798597335816,3.178972747264197e-06,1.532812476158142,0.8008459210395813,0.8008459210395813,0.0,68.87733459472656,55.0,43264.5546875,0.0,679.6900634765625,1.0,280.96356201171875,283.73406982421875,295.4853210449219,297.826904296875,293.1499938964844,293.1499938964844,281.25,41892.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648782134056091,1.0,0.0,0.0,3.7214083671569824,3.721432447433472,7.386066727121943e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7466.06103515625,0.0,1175.30419921875,2371.396484375,0.0,2155.49462890625,0.7628504037857056,1.0,0.0,3.0,1.0,0.0
18175080,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.836361825466156,0.2464331686496734,0.2222987115383148,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8496267795562744,0.2591721713542938,0.2460011541843414,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.9328063726425172,0.3385778665542602,0.2373002916574478,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7977615594863892,0.2127015143632888,0.2021736949682235,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.7345247864723206,0.1650540828704834,0.7466425895690918,284.8254699707031,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3418273925781,284.83526611328125,1.0,0.3792230784893036,1.0,1.0,0.0,1.0,-1.9858018159866333,1.985798597335816,3.178972747264197e-06,1.532812476158142,0.8008459210395813,0.8008459210395813,0.0,68.87733459472656,55.0,43264.5546875,0.0,679.6900634765625,1.0,280.96356201171875,283.73406982421875,295.4853210449219,297.826904296875,293.1499938964844,293.1499938964844,281.25,41892.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648782134056091,1.0,0.0,0.0,3.7214083671569824,3.721432447433472,7.386066727121943e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7466.06103515625,0.0,1175.30419921875,2371.396484375,0.0,2155.49462890625,0.7628504037857056,1.0,0.0,3.0,1.0,0.0
18175140,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8673244714736938,0.2502452731132507,0.2250774204730987,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8820391297340393,0.2631005644798279,0.24911729991436,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9690226316452026,0.3410046696662903,0.2384453266859054,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8281106352806091,0.2164583653211593,0.2051731348037719,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7614591121673584,0.1677783876657486,0.7564228177070618,285.0211181640625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3525085449219,285.021240234375,1.0,0.3757870495319366,1.0,1.0,0.0,1.0,-2.0095975399017334,2.009594202041626,3.2546113288844936e-06,1.551318883895874,0.9347676634788512,0.9347676634788512,0.0,61.76920318603516,43.0,43007.47265625,0.0,674.4331665039062,1.0,281.2361145019531,283.9114074707031,295.369384765625,297.6146850585937,293.1499938964844,293.1499938964844,280.95001220703125,33947.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752241313457489,1.0,0.0,0.0,3.841697216033936,3.841720342636109,7.871270213399839e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8074.3349609375,0.0,1208.757080078125,2371.396484375,0.0,2044.873046875,0.7753002643585205,1.0,0.0,3.0,1.0,0.0
