time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175200,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8673244714736938,0.2502452731132507,0.2250774204730987,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8820391297340393,0.2631005644798279,0.24911729991436,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9690226316452026,0.3410046696662903,0.2384453266859054,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8281106352806091,0.2164583653211593,0.2051731348037719,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7614591121673584,0.1677783876657486,0.7564228177070618,285.0211181640625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3525085449219,285.021240234375,1.0,0.3757870495319366,1.0,1.0,0.0,1.0,-2.0095975399017334,2.009594202041626,3.2546113288844936e-06,1.551318883895874,0.9347676634788512,0.9347676634788512,0.0,61.76920318603516,43.0,43007.47265625,0.0,674.4331665039062,1.0,281.2361145019531,283.9114074707031,295.369384765625,297.6146850585937,293.1499938964844,293.1499938964844,280.95001220703125,33947.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752241313457489,1.0,0.0,0.0,3.841697216033936,3.841720342636109,7.871270213399839e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8074.3349609375,0.0,1208.757080078125,2371.396484375,0.0,2044.873046875,0.7753002643585205,1.0,0.0,3.0,1.0,0.0
18175260,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9139381647109984,0.2535842955112457,0.2279793620109558,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.931870460510254,0.2668109536170959,0.2524367868900299,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.3434064388275146,0.2322608977556228,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8701579570770264,0.2200632840394973,0.2083677947521209,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8020059466362,0.1704502701759338,0.7672463059425354,284.8865661621094,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.35888671875,284.8898010253906,1.0,0.3706703186035156,1.0,1.0,0.0,1.0,-2.026883125305176,2.0268797874450684,3.310983629489783e-06,1.565296649932861,0.831213653087616,0.831213653087616,0.0,53.79908752441406,31.0,43796.33203125,0.0,660.6758422851562,1.0,280.9631042480469,283.763427734375,295.425048828125,297.7711486816406,293.1499938964844,293.1499938964844,281.25,38579.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638633847236633,1.0,0.0,0.0,3.7358436584472656,3.7358670234680176,7.443478580171359e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7493.67919921875,0.0,1161.1719970703125,2371.396484375,0.0,2146.543701171875,0.7614406943321228,1.0,0.0,3.0,1.0,0.0
18175320,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9139381647109984,0.2535842955112457,0.2279793620109558,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.931870460510254,0.2668109536170959,0.2524367868900299,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.3434064388275146,0.2322608977556228,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8701579570770264,0.2200632840394973,0.2083677947521209,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8020059466362,0.1704502701759338,0.7672463059425354,284.8865661621094,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.35888671875,284.8898010253906,1.0,0.3706703186035156,1.0,1.0,0.0,1.0,-2.026883125305176,2.0268797874450684,3.310983629489783e-06,1.565296649932861,0.831213653087616,0.831213653087616,0.0,53.79908752441406,31.0,43796.33203125,0.0,660.6758422851562,1.0,280.9631042480469,283.763427734375,295.425048828125,297.7711486816406,293.1499938964844,293.1499938964844,281.25,38579.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638633847236633,1.0,0.0,0.0,3.7358436584472656,3.7358670234680176,7.443478580171359e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7493.67919921875,0.0,1161.1719970703125,2371.396484375,0.0,2146.543701171875,0.7614406943321228,1.0,0.0,3.0,1.0,0.0
18175380,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.96757572889328,0.2574540972709656,0.2309778183698654,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.982903242111206,0.2709068655967712,0.2558647990226745,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.3530759811401367,0.2018320858478546,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9188748598098756,0.2239855974912643,0.2116641551256179,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8426212668418884,0.1734074503183365,0.7786575555801392,285.0246276855469,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3746032714844,285.02178955078125,1.0,0.3627892434597015,1.0,1.0,0.0,1.0,-2.015336751937866,2.015333414077759,3.2735169952502474e-06,1.5561230182647705,0.9447329640388488,0.9447329640388488,0.0,47.036529541015625,51.0,42950.31640625,0.0,628.4502563476562,1.0,281.2362976074219,283.8996887207031,295.330810546875,297.58062744140625,293.1499938964844,293.1499938964844,280.95001220703125,33613.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537392377853394,1.0,0.0,0.0,3.8571231365203857,3.8571465015411377,7.93460969816806e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8064.57763671875,0.0,1218.573486328125,2371.396484375,0.0,2057.88720703125,0.777582049369812,1.0,0.0,3.0,1.0,0.0
18175440,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.96757572889328,0.2574540972709656,0.2309778183698654,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.982903242111206,0.2709068655967712,0.2558647990226745,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.3530759811401367,0.2018320858478546,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9188748598098756,0.2239855974912643,0.2116641551256179,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8426212668418884,0.1734074503183365,0.7786575555801392,285.0246276855469,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.3746032714844,285.02178955078125,1.0,0.3627892434597015,1.0,1.0,0.0,1.0,-2.015336751937866,2.015333414077759,3.2735169952502474e-06,1.5561230182647705,0.9447329640388488,0.9447329640388488,0.0,47.036529541015625,51.0,42950.31640625,0.0,628.4502563476562,1.0,281.2362976074219,283.8996887207031,295.330810546875,297.58062744140625,293.1499938964844,293.1499938964844,280.95001220703125,33613.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537392377853394,1.0,0.0,0.0,3.8571231365203857,3.8571465015411377,7.93460969816806e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8064.57763671875,0.0,1218.573486328125,2371.396484375,0.0,2057.88720703125,0.777582049369812,1.0,0.0,3.0,1.0,0.0
18175500,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9808870553970336,0.2592280507087707,0.2326675504446029,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9945850372314452,0.2728826105594635,0.2577725946903229,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.3603100180625915,0.1942325234413147,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9350546598434448,0.2258975356817245,0.2134931683540344,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8548091650009155,0.1748736649751663,0.78522789478302,284.8905334472656,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.3941650390625,284.8775939941406,1.0,0.36305633187294,1.0,1.0,0.0,1.0,-2.0206005573272705,2.020597219467163,3.2899881716730306e-06,1.5599238872528076,0.8611512184143066,0.8611512184143066,0.0,45.76477813720703,51.0,43710.15234375,0.0,628.1741333007812,1.0,281.0123291015625,283.740478515625,295.3871765136719,297.757080078125,293.1499938964844,293.1499938964844,280.95001220703125,36181.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605370879173279,1.0,0.0,0.0,3.847703695297241,3.847727298736572,7.895902740528982e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7884.5087890625,0.0,1231.2161865234375,2371.396484375,0.0,2117.285400390625,0.7770265340805054,1.0,0.0,3.0,1.0,0.0
18175560,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.982763171195984,0.2607746720314026,0.2341099828481674,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.99635112285614,0.2746963500976562,0.2595266103744507,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9990000128746032,0.366551399230957,0.1941562443971634,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.938072919845581,0.2276725023984909,0.2152064144611358,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8571288585662842,0.1762435436248779,0.7914855480194092,284.8815612792969,284.95001220703125,296.7684631347656,292.3427734375,296.7676086425781,297.4153137207031,284.88751220703125,1.0,0.3654641807079315,1.0,1.0,0.0,1.0,-2.033910751342773,2.033907413482666,3.3328424251521938e-06,1.5701898336410522,0.8298225998878479,0.8298225998878479,0.0,46.09700393676758,71.0,43660.99609375,0.0,639.73974609375,1.0,280.96337890625,283.7541198730469,295.3774108886719,297.7140197753906,293.1499938964844,293.1499938964844,281.25,38816.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644415497779846,1.0,0.0,0.0,3.733176231384277,3.733199596405029,7.432852839883708e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7470.45947265625,0.0,1160.915771484375,2371.396484375,0.0,2151.641845703125,0.7613112330436707,1.0,0.0,3.0,1.0,0.0
18175620,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9675647616386414,0.2649594247341156,0.2376402616500854,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9832093119621276,0.2791002988815307,0.2635384500026703,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.3749734461307525,0.2077404260635376,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9209665656089784,0.2318616360425949,0.2190618366003036,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8442002534866333,0.1795302927494049,0.805886447429657,285.0717163085937,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4409484863281,285.0729675292969,1.0,0.375894695520401,1.0,1.0,0.0,1.0,-2.081190586090088,2.0811872482299805,3.487778485578019e-06,1.6068288087844849,0.9914654493331908,0.9914654493331908,0.0,49.93532180786133,91.0,43824.67578125,0.0,691.3688354492188,1.0,281.236572265625,283.9247131347656,295.2972412109375,297.5670471191406,293.1499938964844,293.1499938964844,280.95001220703125,32798.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552050948143005,1.0,0.0,0.0,3.895531892776489,3.895555257797241,8.093419978649763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8122.146484375,0.0,1243.4627685546875,2371.396484375,0.0,2070.6494140625,0.7836253643035889,1.0,0.0,3.0,1.0,0.0
18175680,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.9675647616386414,0.2649594247341156,0.2376402616500854,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9832093119621276,0.2791002988815307,0.2635384500026703,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9990000128746032,0.3749734461307525,0.2077404260635376,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9209665656089784,0.2318616360425949,0.2190618366003036,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8442002534866333,0.1795302927494049,0.805886447429657,285.0717163085937,284.95001220703125,296.8003234863281,292.3234558105469,296.7994384765625,297.4409484863281,285.0729675292969,1.0,0.375894695520401,1.0,1.0,0.0,1.0,-2.081190586090088,2.0811872482299805,3.487778485578019e-06,1.6068288087844849,0.9914654493331908,0.9914654493331908,0.0,49.93532180786133,91.0,43824.67578125,0.0,691.3688354492188,1.0,281.236572265625,283.9247131347656,295.2972412109375,297.5670471191406,293.1499938964844,293.1499938964844,280.95001220703125,32798.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552050948143005,1.0,0.0,0.0,3.895531892776489,3.895555257797241,8.093419978649763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8122.146484375,0.0,1243.4627685546875,2371.396484375,0.0,2070.6494140625,0.7836253643035889,1.0,0.0,3.0,1.0,0.0
18175740,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9292346239089966,0.2687094211578369,0.2414500266313552,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9479197263717652,0.2832169234752655,0.2678283154964447,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.3760357201099396,0.2356456369161605,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8862810134887695,0.2357865422964096,0.2231562137603759,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8163887858390808,0.1825772225856781,0.8213502764701843,284.9336242675781,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4316101074219,284.9371643066406,1.0,0.3922459781169891,1.0,1.0,0.0,1.0,-2.147910118103028,2.147906541824341,3.7131567296455614e-06,1.6586796045303345,0.9202846884727478,0.9202846884727478,0.0,57.83231735229492,111.0,45744.5546875,0.0,777.0814819335938,1.0,280.9619140625,283.75030517578125,295.3721923828125,297.7904663085937,293.1499938964844,293.1499938964844,280.6499938964844,35785.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722336053848267,1.0,0.0,0.0,3.919223785400391,3.919248104095459,8.192164955289627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8331.578125,0.0,1287.07568359375,2371.396484375,0.0,2220.698974609375,0.7904990315437317,1.0,0.0,3.0,1.0,0.0
18175800,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9292346239089966,0.2687094211578369,0.2414500266313552,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9479197263717652,0.2832169234752655,0.2678283154964447,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.3760357201099396,0.2356456369161605,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8862810134887695,0.2357865422964096,0.2231562137603759,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8163887858390808,0.1825772225856781,0.8213502764701843,284.9336242675781,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.4316101074219,284.9371643066406,1.0,0.3922459781169891,1.0,1.0,0.0,1.0,-2.147910118103028,2.147906541824341,3.7131567296455614e-06,1.6586796045303345,0.9202846884727478,0.9202846884727478,0.0,57.83231735229492,111.0,45744.5546875,0.0,777.0814819335938,1.0,280.9619140625,283.75030517578125,295.3721923828125,297.7904663085937,293.1499938964844,293.1499938964844,280.6499938964844,35785.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722336053848267,1.0,0.0,0.0,3.919223785400391,3.919248104095459,8.192164955289627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8331.578125,0.0,1287.07568359375,2371.396484375,0.0,2220.698974609375,0.7904990315437317,1.0,0.0,3.0,1.0,0.0
18175860,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8745220303535461,0.2720239460468292,0.2449072301387787,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8903868794441223,0.2869414985179901,0.2718661725521087,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9777333736419678,0.3700155019760132,0.2604234218597412,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8388724327087402,0.2393290996551513,0.2270334810018539,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7716423869132996,0.1851909011602401,0.8356896638870239,284.8785095214844,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3942565917969,284.8829040527344,1.0,0.4119315445423126,1.0,1.0,0.0,1.0,-2.20738172531128,2.2073776721954346,3.9211208786582574e-06,1.7052850723266602,0.8353142142295837,0.8353142142295837,0.0,71.63885498046875,129.0,47203.3046875,0.0,883.6802368164062,1.0,280.6640930175781,283.6622314453125,295.3665771484375,297.8819274902344,293.1499938964844,293.1499938964844,280.95001220703125,39081.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907999157905579,1.0,0.0,0.0,3.760246753692627,3.760270357131958,7.541040076830541e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7719.14990234375,0.0,1184.0423583984375,2371.396484375,0.0,2387.626220703125,0.7666729688644409,1.0,0.0,3.0,1.0,0.0
18175920,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8745220303535461,0.2720239460468292,0.2449072301387787,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8903868794441223,0.2869414985179901,0.2718661725521087,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9777333736419678,0.3700155019760132,0.2604234218597412,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8388724327087402,0.2393290996551513,0.2270334810018539,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7716423869132996,0.1851909011602401,0.8356896638870239,284.8785095214844,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3942565917969,284.8829040527344,1.0,0.4119315445423126,1.0,1.0,0.0,1.0,-2.20738172531128,2.2073776721954346,3.9211208786582574e-06,1.7052850723266602,0.8353142142295837,0.8353142142295837,0.0,71.63885498046875,129.0,47203.3046875,0.0,883.6802368164062,1.0,280.6640930175781,283.6622314453125,295.3665771484375,297.8819274902344,293.1499938964844,293.1499938964844,280.95001220703125,39081.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907999157905579,1.0,0.0,0.0,3.760246753692627,3.760270357131958,7.541040076830541e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7719.14990234375,0.0,1184.0423583984375,2371.396484375,0.0,2387.626220703125,0.7666729688644409,1.0,0.0,3.0,1.0,0.0
18175980,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8292063474655151,0.2763058245182037,0.2491069883108139,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8429520726203918,0.291336715221405,0.2764635384082794,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9126039743423462,0.367814153432846,0.2582924664020538,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7959631085395813,0.2433953285217285,0.2313635796308517,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7322754263877869,0.1881719231605529,0.8515742421150208,285.0504150390625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3987731933594,285.0506286621094,1.0,0.4310263991355896,1.0,1.0,0.0,1.0,-2.240868330001831,2.2408642768859863,4.040420208184514e-06,1.731253147125244,0.977086901664734,0.977086901664734,0.0,89.82760620117188,117.0,47105.36328125,0.0,985.1275634765624,1.0,280.93682861328125,283.8215026855469,295.2650451660156,297.7021789550781,293.1499938964844,293.1499938964844,280.6499938964844,33314.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841914296150208,1.0,0.0,0.0,3.902822494506836,3.902846097946167,8.123742532006872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8379.8505859375,0.0,1253.6068115234375,2371.396484375,0.0,2327.853271484375,0.785368025302887,1.0,0.0,3.0,1.0,0.0
18176040,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8292063474655151,0.2763058245182037,0.2491069883108139,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8429520726203918,0.291336715221405,0.2764635384082794,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.9126039743423462,0.367814153432846,0.2582924664020538,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7959631085395813,0.2433953285217285,0.2313635796308517,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.7322754263877869,0.1881719231605529,0.8515742421150208,285.0504150390625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3987731933594,285.0506286621094,1.0,0.4310263991355896,1.0,1.0,0.0,1.0,-2.240868330001831,2.2408642768859863,4.040420208184514e-06,1.731253147125244,0.977086901664734,0.977086901664734,0.0,89.82760620117188,117.0,47105.36328125,0.0,985.1275634765624,1.0,280.93682861328125,283.8215026855469,295.2650451660156,297.7021789550781,293.1499938964844,293.1499938964844,280.6499938964844,33314.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841914296150208,1.0,0.0,0.0,3.902822494506836,3.902846097946167,8.123742532006872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8379.8505859375,0.0,1253.6068115234375,2371.396484375,0.0,2327.853271484375,0.785368025302887,1.0,0.0,3.0,1.0,0.0
18176100,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8216486573219299,0.2782650589942932,0.2511985003948211,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8351444602012634,0.2934467494487762,0.2787429988384247,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.9004042744636536,0.3678779006004333,0.2583427131175995,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7881714701652527,0.2453569769859314,0.2334862500429153,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7257858514785767,0.1896131634712219,0.8592164516448975,284.9272766113281,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.4000244140625,284.9160461425781,1.0,0.4364951252937317,1.0,1.0,0.0,1.0,-2.2579128742218018,2.257908821105957,4.101991635252489e-06,1.744538187980652,0.9116970300674438,0.9116970300674438,0.0,94.77198791503906,117.0,48253.96484375,0.0,1021.5443115234376,1.0,280.7110290527344,283.6638488769531,295.32452392578125,297.9027404785156,293.1499938964844,293.1499938964844,280.6499938964844,35006.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927137017250061,1.0,0.0,0.0,3.925314903259277,3.925338745117188,8.217647859964927e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8222.8505859375,0.0,1285.9178466796875,2371.396484375,0.0,2405.00390625,0.789884626865387,1.0,0.0,3.0,1.0,0.0
18176160,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8187786936759949,0.2799412310123443,0.2528648674488067,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8323320150375366,0.2953495383262634,0.2806892096996307,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8950909376144409,0.3681233823299408,0.258485734462738,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7854804396629333,0.2471401989459991,0.2353133112192154,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.72347092628479,0.1909091770648956,0.86566561460495,284.9042053222656,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3987731933594,284.9068908691406,1.0,0.4401775300502777,1.0,1.0,0.0,1.0,-2.272368192672729,2.2723641395568848,4.1545663407305256e-06,1.7557874917984009,0.8816879987716675,0.8816879987716675,0.0,97.4104232788086,105.0,48393.05078125,0.0,1046.8128662109375,1.0,280.66241455078125,283.6507263183594,295.3205871582031,297.8798522949219,293.1499938964844,293.1499938964844,280.95001220703125,37052.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984879016876221,1.0,0.0,0.0,3.868736505508423,3.868760585784912,7.982462193467654e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7784.25341796875,0.0,1255.279052734375,2371.396484375,0.0,2457.6083984375,0.7828418612480164,1.0,0.0,3.0,1.0,0.0
18176220,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8245857357978821,0.2843687832355499,0.2564714252948761,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8382493853569031,0.2999219298362732,0.2847079038619995,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8990702629089355,0.3703912496566772,0.2596398591995239,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.792010486125946,0.2513547539710998,0.2390347719192505,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7287036776542664,0.1940318942070007,0.8786091208457947,285.0792236328125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4064636230469,285.080810546875,1.0,0.4436724483966827,1.0,1.0,0.0,1.0,-2.3029274940490723,2.3029232025146484,4.266599262336968e-06,1.7794111967086792,1.0,1.0,0.0,97.26994323730467,93.0,48160.9609375,0.0,1078.76953125,1.0,280.93756103515625,283.8196716308594,295.24462890625,297.72869873046875,293.1499938964844,293.1499938964844,280.6499938964844,33724.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917559146881104,1.0,0.0,0.0,3.99112606048584,3.991150379180908,8.495509860040329e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8465.6845703125,0.0,1331.5125732421875,2371.396484375,0.0,2396.30322265625,0.8010134100914001,1.0,0.0,3.0,1.0,0.0
18176280,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.8245857357978821,0.2843687832355499,0.2564714252948761,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8382493853569031,0.2999219298362732,0.2847079038619995,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8990702629089355,0.3703912496566772,0.2596398591995239,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.792010486125946,0.2513547539710998,0.2390347719192505,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7287036776542664,0.1940318942070007,0.8786091208457947,285.0792236328125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4064636230469,285.080810546875,1.0,0.4436724483966827,1.0,1.0,0.0,1.0,-2.3029274940490723,2.3029232025146484,4.266599262336968e-06,1.7794111967086792,1.0,1.0,0.0,97.26994323730467,93.0,48160.9609375,0.0,1078.76953125,1.0,280.93756103515625,283.8196716308594,295.24462890625,297.72869873046875,293.1499938964844,293.1499938964844,280.6499938964844,33724.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917559146881104,1.0,0.0,0.0,3.99112606048584,3.991150379180908,8.495509860040329e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8465.6845703125,0.0,1331.5125732421875,2371.396484375,0.0,2396.30322265625,0.8010134100914001,1.0,0.0,3.0,1.0,0.0
18176340,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8406336307525635,0.2882985770702362,0.2600329220294952,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8550201058387756,0.3042223751544952,0.2887162268161773,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9166932106018066,0.3725439608097076,0.2611250281333923,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8093268275260925,0.2553566694259643,0.2427367866039276,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7430019378662109,0.1970524787902832,0.8916006088256836,284.9194641113281,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4101257324219,284.9205017089844,1.0,0.4437974989414215,1.0,1.0,0.0,1.0,-2.3338632583618164,2.333858728408813,4.381824965093983e-06,1.803442478179932,0.9386153221130372,0.9386153221130372,0.0,92.53489685058594,81.0,49651.0859375,0.0,1093.5916748046875,1.0,280.6611633300781,283.6283264160156,295.3104858398437,297.9265441894531,293.1499938964844,293.1499938964844,280.3500061035156,36082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063387274742126,1.0,0.0,0.0,3.999790191650391,3.999815225601196,8.532434776498121e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8654.736328125,0.0,1358.3380126953125,2371.396484375,0.0,2529.51806640625,0.8047559261322021,1.0,0.0,3.0,1.0,0.0
18176400,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8406336307525635,0.2882985770702362,0.2600329220294952,297.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8550201058387756,0.3042223751544952,0.2887162268161773,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9166932106018066,0.3725439608097076,0.2611250281333923,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8093268275260925,0.2553566694259643,0.2427367866039276,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7430019378662109,0.1970524787902832,0.8916006088256836,284.9194641113281,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4101257324219,284.9205017089844,1.0,0.4437974989414215,1.0,1.0,0.0,1.0,-2.3338632583618164,2.333858728408813,4.381824965093983e-06,1.803442478179932,0.9386153221130372,0.9386153221130372,0.0,92.53489685058594,81.0,49651.0859375,0.0,1093.5916748046875,1.0,280.6611633300781,283.6283264160156,295.3104858398437,297.9265441894531,293.1499938964844,293.1499938964844,280.3500061035156,36082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063387274742126,1.0,0.0,0.0,3.999790191650391,3.999815225601196,8.532434776498121e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8654.736328125,0.0,1358.3380126953125,2371.396484375,0.0,2529.51806640625,0.8047559261322021,1.0,0.0,3.0,1.0,0.0
18176460,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8633729219436646,0.291451096534729,0.262678325176239,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8791651725769043,0.3078150749206543,0.2919371426105499,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9439103603363036,0.3740077018737793,0.2619979083538055,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8312380909919739,0.2586860358715057,0.2457183599472046,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7633239030838013,0.199449822306633,0.901620864868164,284.8515319824219,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4058532714844,284.858154296875,1.0,0.441460520029068,1.0,1.0,0.0,1.0,-2.3575830459594727,2.357578754425049,4.471240572456736e-06,1.821853518486023,0.8264456987380981,0.8264456987380981,0.0,85.66687774658203,69.0,50394.640625,0.0,1092.1324462890625,1.0,280.36346435546875,283.54595947265625,295.3030700683594,297.97625732421875,293.1499938964844,293.1499938964844,280.6499938964844,40341.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193351626396179,1.0,0.0,0.0,3.778050661087036,3.778074741363525,7.612619583596825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7939.21533203125,0.0,1207.8255615234375,2371.396484375,0.0,2649.410888671875,0.7710416913032532,1.0,0.0,3.0,1.0,0.0
18176520,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.8633729219436646,0.291451096534729,0.262678325176239,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8791651725769043,0.3078150749206543,0.2919371426105499,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.9439103603363036,0.3740077018737793,0.2619979083538055,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.8312380909919739,0.2586860358715057,0.2457183599472046,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7633239030838013,0.199449822306633,0.901620864868164,284.8515319824219,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4058532714844,284.858154296875,1.0,0.441460520029068,1.0,1.0,0.0,1.0,-2.3575830459594727,2.357578754425049,4.471240572456736e-06,1.821853518486023,0.8264456987380981,0.8264456987380981,0.0,85.66687774658203,69.0,50394.640625,0.0,1092.1324462890625,1.0,280.36346435546875,283.54595947265625,295.3030700683594,297.97625732421875,293.1499938964844,293.1499938964844,280.6499938964844,40341.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193351626396179,1.0,0.0,0.0,3.778050661087036,3.778074741363525,7.612619583596825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7939.21533203125,0.0,1207.8255615234375,2371.396484375,0.0,2649.410888671875,0.7710416913032532,1.0,0.0,3.0,1.0,0.0
18176580,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9001691937446594,0.2955957353115082,0.2657426595687866,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9179295301437378,0.3119629025459289,0.2952644526958465,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9816864728927612,0.3764660358428955,0.2632038593292236,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8647555708885193,0.2623995542526245,0.2486836910247802,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7954545617103577,0.2020320147275924,0.9108732342720032,285.0289001464844,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4095458984375,285.02911376953125,1.0,0.4376218616962433,1.0,1.0,0.0,1.0,-2.381383180618286,2.381378650665283,4.561653895507334e-06,1.84018874168396,0.9588000178337096,0.9588000178337096,0.0,76.67017364501953,57.0,50174.6953125,0.0,1082.0281982421875,1.0,280.6368713378906,283.7117004394531,295.2236328125,297.80377197265625,293.1499938964844,293.1499938964844,280.3500061035156,33899.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085788488388062,1.0,0.0,0.0,3.89970588684082,3.899729490280152,8.11077313755959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8632.111328125,0.0,1255.70751953125,2371.396484375,0.0,2550.1123046875,0.7853689789772034,1.0,0.0,3.0,1.0,0.0
18176640,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9001691937446594,0.2955957353115082,0.2657426595687866,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9179295301437378,0.3119629025459289,0.2952644526958465,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9816864728927612,0.3764660358428955,0.2632038593292236,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8647555708885193,0.2623995542526245,0.2486836910247802,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7954545617103577,0.2020320147275924,0.9108732342720032,285.0289001464844,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4095458984375,285.02911376953125,1.0,0.4376218616962433,1.0,1.0,0.0,1.0,-2.381383180618286,2.381378650665283,4.561653895507334e-06,1.84018874168396,0.9588000178337096,0.9588000178337096,0.0,76.67017364501953,57.0,50174.6953125,0.0,1082.0281982421875,1.0,280.6368713378906,283.7117004394531,295.2236328125,297.80377197265625,293.1499938964844,293.1499938964844,280.3500061035156,33899.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085788488388062,1.0,0.0,0.0,3.89970588684082,3.899729490280152,8.11077313755959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8632.111328125,0.0,1255.70751953125,2371.396484375,0.0,2550.1123046875,0.7853689789772034,1.0,0.0,3.0,1.0,0.0
18176700,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9259817004203796,0.2974045574665069,0.2673734128475189,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.945227324962616,0.3138563632965088,0.2969975173473358,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.3774763345718384,0.2630577683448791,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8873265385627747,0.2640906572341919,0.2502094507217407,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8157756328582764,0.2031831741333007,0.9155887961387634,284.9090881347656,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4093933105469,284.8996887207031,1.0,0.4353215992450714,1.0,1.0,0.0,1.0,-2.3920466899871826,2.39204216003418,4.603058187058196e-06,1.8487215042114256,0.8885332345962524,0.8885332345962524,0.0,71.9088363647461,57.0,51233.5546875,0.0,1074.7503662109375,1.0,280.4113464355469,283.5618591308594,295.29248046875,298.0118103027344,293.1499938964844,293.1499938964844,280.3500061035156,35801.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154825568199158,1.0,0.0,0.0,3.903231143951416,3.903255224227905,8.125443855533376e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8463.359375,0.0,1273.841796875,2371.396484375,0.0,2613.770263671875,0.7866472601890564,1.0,0.0,3.0,1.0,0.0
18176760,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.945055902004242,0.298849493265152,0.2686682045459747,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.963454246520996,0.3154555857181549,0.2984876334667206,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9990000128746032,0.3793617188930511,0.250945508480072,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9037292003631592,0.2655114829540252,0.2515268623828888,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8292449712753296,0.2040961235761642,0.919528305530548,284.8895568847656,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4068908691406,284.8913269042969,1.0,0.4321329295635223,1.0,1.0,0.0,1.0,-2.3878893852233887,2.387884616851806,4.587177045323188e-06,1.8455486297607424,0.8559571504592896,0.8559571504592896,0.0,68.6653823852539,60.0,51054.17578125,0.0,1056.6419677734375,1.0,280.3630065917969,283.553955078125,295.2966613769531,297.9878234863281,293.1499938964844,293.1499938964844,280.6499938964844,37957.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196514844894409,1.0,0.0,0.0,3.822344303131104,3.8223681449890137,7.792165206410573e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7988.56591796875,0.0,1224.6766357421875,2371.396484375,0.0,2652.3408203125,0.7756343483924866,1.0,0.0,3.0,1.0,0.0
18176820,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9709595441818236,0.302615225315094,0.2716516554355621,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9866185784339904,0.319234699010849,0.3017195761203766,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.3878257572650909,0.2349451929330825,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9304404258728028,0.2688143253326416,0.2543482184410095,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8490926027297974,0.2062719464302063,0.9280414581298828,285.03619384765625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4118957519531,285.0352783203125,1.0,0.4298331141471863,1.0,1.0,0.0,1.0,-2.389732837677002,2.38972806930542,4.59368311567232e-06,1.846667766571045,0.9799312353134156,0.9799312353134156,0.0,64.9019775390625,80.0,50474.3125,0.0,1043.3458251953125,1.0,280.6372985839844,283.7023620605469,295.2367248535156,297.8334045410156,293.1499938964844,293.1499938964844,280.3500061035156,33686.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101312518119812,1.0,0.0,0.0,3.936713933944702,3.936737775802612,8.265445217148226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8666.1884765625,0.0,1284.8592529296875,2371.396484375,0.0,2564.40234375,0.7916197776794434,1.0,0.0,3.0,1.0,0.0
18176880,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9709595441818236,0.302615225315094,0.2716516554355621,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9866185784339904,0.319234699010849,0.3017195761203766,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.3878257572650909,0.2349451929330825,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9304404258728028,0.2688143253326416,0.2543482184410095,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8490926027297974,0.2062719464302063,0.9280414581298828,285.03619384765625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4118957519531,285.0352783203125,1.0,0.4298331141471863,1.0,1.0,0.0,1.0,-2.389732837677002,2.38972806930542,4.59368311567232e-06,1.846667766571045,0.9799312353134156,0.9799312353134156,0.0,64.9019775390625,80.0,50474.3125,0.0,1043.3458251953125,1.0,280.6372985839844,283.7023620605469,295.2367248535156,297.8334045410156,293.1499938964844,293.1499938964844,280.3500061035156,33686.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101312518119812,1.0,0.0,0.0,3.936713933944702,3.936737775802612,8.265445217148226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8666.1884765625,0.0,1284.8592529296875,2371.396484375,0.0,2564.40234375,0.7916197776794434,1.0,0.0,3.0,1.0,0.0
18176940,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9663699865341188,0.3056230545043945,0.2746703326702118,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.982574701309204,0.3224937617778778,0.3050543367862701,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.3954814970493316,0.2410064488649368,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9253544807434082,0.2716512084007263,0.2572654485702514,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8448027968406677,0.2080486565828323,0.93702632188797,284.9019775390625,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4183959960937,284.90576171875,1.0,0.4363288879394531,1.0,1.0,0.0,1.0,-2.4189186096191406,2.4189138412475586,4.705729679699289e-06,1.868874311447144,0.883333683013916,0.883333683013916,0.0,67.2276611328125,100.0,51770.328125,0.0,1085.11572265625,1.0,280.36199951171875,283.5474548339844,295.3136291503906,298.02734375,293.1499938964844,293.1499938964844,280.6499938964844,37328.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213623762130737,1.0,0.0,0.0,3.881371021270752,3.88139533996582,8.034685379243456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8039.64501953125,0.0,1267.8880615234375,2371.396484375,0.0,2668.195556640625,0.7854465842247009,1.0,0.0,3.0,1.0,0.0
18177000,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9663699865341188,0.3056230545043945,0.2746703326702118,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.982574701309204,0.3224937617778778,0.3050543367862701,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9990000128746032,0.3954814970493316,0.2410064488649368,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9253544807434082,0.2716512084007263,0.2572654485702514,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8448027968406677,0.2080486565828323,0.93702632188797,284.9019775390625,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.4183959960937,284.90576171875,1.0,0.4363288879394531,1.0,1.0,0.0,1.0,-2.4189186096191406,2.4189138412475586,4.705729679699289e-06,1.868874311447144,0.883333683013916,0.883333683013916,0.0,67.2276611328125,100.0,51770.328125,0.0,1085.11572265625,1.0,280.36199951171875,283.5474548339844,295.3136291503906,298.02734375,293.1499938964844,293.1499938964844,280.6499938964844,37328.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213623762130737,1.0,0.0,0.0,3.881371021270752,3.88139533996582,8.034685379243456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8039.64501953125,0.0,1267.8880615234375,2371.396484375,0.0,2668.195556640625,0.7854465842247009,1.0,0.0,3.0,1.0,0.0
